Tidspunkt,Energimåler energibrønner Retur temperatur,Energimåler energibrønner Tur temperatur,Energimåler levert fjernkjøling Tur temperatur,Energimåler levert fjernvarme Retur temperatur,Energimåler levert fjernvarme Tur temperatur,Energimåler produsert -IK401 Retur temperatur,Energimåler produsert -IK401 Retur temperatur (2),Energimåler produsert -IK401 Tur temperatur,Energimåler produsert -IK402 Retur temperatur,Energimåler produsert -IK402 Retur temperatur (2),Energimåler produsert -IK402 Tur temperatur,Retur temperatur fjernkjølekrets,Tur temperatur fra varmepumpe -IK401,Tur temperatur fra varmepumpe -IK402,Utetemperatur,El.måler stiger til =434.101 Aktiv effekt,El.måler stiger til fordeling =434.102 Aktiv effekt,El.måler til varmepumpe -IK401 Aktiv effekt,El.måler til varmepumpe -IK402 Aktiv effekt,Nettanalysator inntak Aktiv effekt,Nettanalysator inntak Aktiv effekt (2),Energimåler energibrønner Avgitt effekt,Energimåler kjøling energisentral Avgitt effekt,Energimåler levert fjernkjøling Avgitt effekt,Energimåler levert fjernvarme Avgitt effekt,Energimåler oppvarming energisentral Avgitt effekt,Energimåler produsert -IE401 Avgitt effekt,Energimåler produsert -IE402 Avgitt effekt,Energimåler produsert -IK401 Avgitt effekt,Energimåler produsert -IK401 Avgitt effekt (2),Energimåler produsert -IK402 Avgitt effekt,Energimåler produsert -IK402 Avgitt effekt (2),Energimåler produsert -IP401 Avgitt effekt,Energimåler produsert -IP402 Avgitt effekt,Energimåler produsert -IP403 Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt (2)
2025-03-21 23:20:00,6.4,6.9,10.1,34.2,35.4,34.6,6.6,6.7,34.4,6.9,6.3,11.3,35.7,35.6,8.1,0.1,32.5,0,56,4,99,160,-9,-90,220,0,0,0,0,0,220,-170,0,0,0,-70,0
2025-03-21 23:25:00,6.4,6.9,10.1,33.9,35.3,34.4,6.7,6.7,34.1,6.8,6.1,11.3,35.7,35.4,8.1,21.0,41.9,0,63,24,105,0,-10,-90,260,0,0,0,0,0,230,-190,0,0,0,-70,-100
2025-03-21 23:30:00,6.4,7.1,10.2,33.9,35.3,34.4,6.7,6.7,34.1,6.9,6.3,11.3,35.7,35.5,8.2,21.0,41.8,0,64,25,106,0,-9,-100,270,0,0,0,0,0,260,-200,0,0,0,-60,-100
2025-03-21 23:35:00,6.4,7.1,10.2,33.8,35.2,34.2,6.9,6.8,34.0,7.0,6.2,11.3,35.7,35.5,8.3,20.9,41.9,0,66,24,107,0,-10,-100,300,0,0,0,0,0,280,-220,0,0,0,-60,-100
2025-03-21 23:40:00,6.4,7.1,10.2,33.6,35.1,34.1,6.9,6.8,33.8,7.0,6.2,11.3,35.7,35.3,8.3,21.0,41.8,0,66,24,107,0,-9,-100,330,0,0,0,0,0,300,-230,0,0,0,-70,-110
2025-03-21 23:45:00,6.4,7.1,10.1,33.6,35.2,34.1,7.0,6.8,33.8,6.9,6.2,11.3,35.6,35.3,8.3,21.0,41.8,0,66,29,108,0,-9,-110,310,0,0,0,0,0,300,-230,0,0,0,-60,-110
2025-03-21 23:50:00,6.5,7.1,10.1,33.5,35.1,33.9,7.0,6.9,33.7,6.8,5.8,11.4,35.5,35.5,8.1,20.9,42.0,0,77,29,119,0,-9,-110,330,0,0,0,0,0,310,-270,0,0,0,-60,-110
2025-03-21 23:55:00,6.5,7.1,10.1,33.3,35.3,33.7,7.0,6.9,33.5,6.4,5.4,11.4,35.5,35.5,8.0,21.0,42.4,0,85,24,127,0,-10,-120,400,0,0,0,0,0,380,-310,0,0,0,-80,-140
2025-03-22 00:00:00,6.5,7.1,9.9,33.2,35.4,33.7,6.8,6.9,33.4,6.2,5.1,11.3,35.5,35.5,8.1,21.0,42.0,0,105,24,147,0,-10,-130,430,0,0,0,0,0,410,-310,0,0,0,-90,-150
2025-03-22 00:05:00,6.5,7.1,9.9,33.2,35.5,33.7,6.7,7.0,33.5,5.7,4.5,11.3,35.5,35.6,8.1,21.0,42.5,0,89,26,131,0,-10,-140,470,0,0,0,0,0,470,-340,0,0,0,-120,-190
2025-03-22 00:10:00,6.3,5.6,10.0,33.1,35.3,33.6,6.5,7.0,33.4,5.9,4.8,11.6,35.5,35.6,8.1,0.2,33.1,0,105,5,144,-160,-10,-150,470,0,0,0,0,0,450,-350,0,0,0,0,0
2025-03-22 00:15:00,6.4,5.2,10.2,33.1,35.5,33.6,6.5,7.0,33.4,5.7,4.5,11.6,35.5,35.6,8.0,0.1,32.1,0,96,5,132,-220,-10,-120,490,0,0,0,0,0,480,-370,0,0,0,0,0
2025-03-22 00:20:00,6.4,5.2,10.2,33.1,35.4,33.6,6.4,7.1,33.4,5.8,4.5,11.6,35.5,35.6,8.0,20.1,39.6,0,95,25,144,-210,-10,-120,480,0,0,0,0,0,470,-370,0,0,0,0,0
2025-03-22 00:25:00,6.5,6.3,10.2,33.1,35.4,33.5,6.4,7.1,33.3,6.0,4.7,11.5,35.5,35.6,8.0,20.9,44.5,0,95,26,144,-20,-11,-110,490,0,0,0,0,0,470,-380,0,0,0,-160,-250
2025-03-22 00:30:00,6.6,6.3,10.2,33.1,35.5,33.5,6.4,7.1,33.3,6.0,4.7,11.5,35.5,35.7,7.9,21.0,44.7,0,105,25,154,-50,-11,-110,480,0,0,0,0,0,480,-390,0,0,0,-140,-200
2025-03-22 00:35:00,6.7,6.2,10.1,33.2,35.7,33.6,6.4,7.2,33.4,6.0,4.6,11.5,35.5,36.0,7.8,21.0,44.6,0,106,25,155,-80,-11,-110,510,0,0,0,0,0,530,-420,0,0,0,-150,-230
2025-03-22 00:40:00,6.7,6.2,10.1,33.1,35.7,33.5,6.4,7.2,33.4,6.0,4.6,11.5,35.4,35.9,7.8,21.0,44.4,0,106,30,154,-90,-11,-120,550,0,0,0,0,0,540,-420,0,0,0,-160,-200
2025-03-22 00:45:00,6.7,6.2,10.0,33.2,35.8,33.6,6.5,7.2,33.4,6.0,4.6,11.4,35.4,36.0,7.8,21.1,44.5,0,106,26,155,-90,-12,-110,540,0,0,0,0,0,540,-420,0,0,0,-150,-200
2025-03-22 00:50:00,6.7,6.2,10.0,33.3,35.8,33.7,6.4,7.3,33.6,6.0,4.6,11.3,35.4,36.1,7.7,21.0,44.5,0,106,26,155,-90,-12,-110,530,0,0,0,0,0,530,-420,0,0,0,-150,-200
2025-03-22 00:55:00,6.6,6.2,10.0,33.3,35.8,33.7,6.5,7.3,33.5,6.0,4.5,11.3,35.4,36.1,7.8,20.9,45.1,0,106,26,156,-90,-12,-110,550,0,0,0,0,0,530,-420,0,0,0,-150,-210
2025-03-22 01:00:00,6.6,6.1,10.2,33.3,36.0,33.7,6.4,7.3,33.5,5.9,4.5,11.2,35.4,36.1,7.7,21.0,44.7,0,106,26,155,-90,-11,-80,550,1,0,0,0,0,530,-420,0,0,0,-160,-220
2025-03-22 01:05:00,6.6,6.1,10.2,33.3,35.9,33.8,6.5,7.4,33.6,5.9,4.5,11.2,35.4,36.1,7.7,20.9,44.8,0,107,25,155,-100,-12,-80,530,0,0,0,0,0,530,-420,0,0,0,-160,-210
2025-03-22 01:10:00,6.6,6.0,10.2,33.3,35.9,33.7,6.5,7.4,33.5,5.9,4.5,11.2,35.4,36.1,7.7,21.0,44.5,0,106,26,155,-120,-12,-80,550,0,0,0,0,0,540,-420,0,0,0,-150,-210
2025-03-22 01:15:00,6.6,6.0,10.1,33.3,35.9,33.7,6.4,7.4,33.5,5.9,4.5,11.2,35.4,36.1,7.7,20.9,45.0,0,106,24,155,-110,-12,-80,540,0,0,0,0,0,540,-420,0,0,0,-160,-200
2025-03-22 01:20:00,6.6,6.0,10.1,33.4,36.0,33.8,6.5,7.5,33.7,5.9,4.5,11.3,35.4,36.2,7.6,21.0,45.0,0,106,25,156,-110,-12,-90,530,0,0,0,0,0,530,-420,0,0,0,-160,-210
2025-03-22 01:25:00,6.6,6.1,10.1,33.5,36.0,33.8,6.4,7.5,33.7,5.9,4.5,11.3,35.4,36.2,7.7,21.0,46.0,0,107,24,157,-100,-12,-90,540,0,0,0,0,0,530,-420,0,0,0,-170,-220
2025-03-22 01:30:00,6.6,6.0,10.2,33.5,36.1,33.9,6.4,7.5,33.7,5.9,4.5,11.3,35.3,36.2,7.7,21.0,44.4,0,106,24,155,-100,-12,-90,530,0,0,0,0,0,540,-420,0,0,0,-160,-220
2025-03-22 01:35:00,6.6,6.1,10.1,33.6,36.1,33.9,6.4,7.6,33.8,5.9,4.5,11.3,35.3,36.4,7.8,21.1,45.2,0,107,29,156,-100,-12,-90,530,0,0,0,0,0,530,-420,0,0,0,-170,-210
2025-03-22 01:40:00,6.6,6.1,10.1,33.6,36.1,34.0,6.5,7.6,33.8,5.9,4.5,11.3,35.2,36.4,7.8,20.9,45.5,0,107,25,157,-110,-12,-100,540,0,0,0,0,0,540,-420,0,0,0,-160,-210
2025-03-22 01:45:00,6.6,6.1,10.2,33.6,36.2,34.0,6.4,7.6,33.8,5.9,4.5,11.4,35.2,36.3,7.7,20.9,45.6,0,107,26,156,-100,-12,-90,540,0,0,0,0,0,530,-420,0,0,0,-170,-220
2025-03-22 01:50:00,6.6,6.1,10.2,33.7,36.2,34.1,6.4,7.6,33.9,5.9,4.5,11.3,35.2,36.4,7.8,21.0,45.7,0,107,26,157,-90,-13,-90,530,0,0,0,0,0,530,-420,0,0,0,-170,-220
2025-03-22 01:55:00,6.6,6.1,10.2,33.7,36.2,34.0,6.4,7.7,33.9,5.9,4.5,11.4,35.2,36.4,7.8,21.0,45.3,0,107,26,157,-90,-13,-100,540,0,0,0,0,0,540,-420,0,0,0,-160,-220
2025-03-22 02:00:00,6.6,6.2,10.2,33.7,36.2,34.0,6.4,7.7,33.9,5.9,4.5,11.3,35.2,36.4,7.8,20.9,45.4,0,107,26,157,-90,-13,-100,550,0,0,0,0,0,530,-420,0,0,0,-170,-220
2025-03-22 02:05:00,6.6,6.1,10.2,33.8,36.4,34.2,6.5,7.7,34.0,6.0,4.5,11.5,35.2,36.6,8.0,21.0,45.4,0,108,26,157,-90,-13,-100,510,0,0,0,0,0,530,-420,0,0,0,-170,-220
2025-03-22 02:10:00,6.6,6.2,10.3,33.9,36.3,34.2,6.4,7.8,34.1,5.9,4.5,11.6,35.2,36.6,8.0,20.9,44.8,0,107,26,156,-80,-12,-120,530,0,0,0,0,0,530,-420,0,0,0,-170,-220
2025-03-22 02:15:00,6.6,6.2,10.2,33.8,36.4,34.2,6.3,7.8,34.0,6.0,4.5,11.6,35.2,36.6,8.0,20.9,46.4,0,107,25,158,-70,-13,-120,560,0,0,0,0,0,530,-420,0,0,0,-170,-200
2025-03-22 02:20:00,6.6,6.2,10.2,33.8,36.5,34.2,6.4,7.8,34.1,6.0,4.5,11.5,35.1,36.6,8.0,21.0,45.5,0,108,25,157,-70,-13,-110,530,0,0,0,0,0,530,-420,0,0,0,-160,-210
2025-03-22 02:25:00,6.6,6.3,10.0,33.9,36.4,34.3,6.4,7.9,34.1,6.0,4.6,11.5,35.1,36.7,8.0,21.0,44.9,0,108,30,157,-60,-13,-130,540,0,0,0,0,0,530,-420,0,0,0,-160,-200
2025-03-22 02:30:00,6.6,6.3,10.0,33.9,36.4,34.2,6.5,7.9,34.1,6.0,4.6,11.5,35.1,36.6,8.0,20.9,45.1,0,108,30,157,-60,-13,-130,550,0,0,0,0,0,530,-420,0,0,0,-160,-230
2025-03-22 02:35:00,6.6,6.2,10.1,33.9,36.5,34.3,6.5,7.9,34.1,5.9,4.5,11.5,35.1,36.6,7.8,21.0,45.5,0,108,26,157,-70,-13,-120,540,0,0,0,0,0,530,-420,0,0,0,-160,-220
2025-03-22 02:40:00,6.6,6.2,10.1,33.9,36.4,34.3,6.3,8.0,34.2,5.9,4.5,11.4,35.1,36.7,7.8,21.1,44.6,0,108,26,157,-80,-13,-100,540,0,0,0,0,0,530,-420,0,0,0,-160,-220
2025-03-22 02:45:00,6.6,6.1,10.0,33.9,36.7,34.3,6.5,8.0,34.1,5.8,3.9,11.3,35.1,37.6,7.8,20.9,45.5,0,172,26,221,-90,-13,-110,570,0,0,0,0,0,610,-530,0,0,0,-160,-220
2025-03-22 02:50:00,6.6,5.2,10.1,34.0,38.3,34.5,6.4,8.0,34.4,5.5,2.9,11.3,35.1,38.7,7.8,20.9,45.6,0,203,26,252,-230,-13,-100,810,2,0,0,0,0,910,-730,0,0,0,-220,-320
2025-03-22 02:55:00,6.6,4.9,10.1,34.2,38.6,34.6,6.3,8.0,34.5,5.5,2.9,11.4,35.1,38.9,7.5,21.0,45.2,0,206,26,253,-320,-14,-100,910,3,0,0,0,0,960,-750,0,0,0,-240,-320
2025-03-22 03:00:00,6.6,4.8,10.1,34.5,38.8,34.7,6.2,8.0,34.6,5.5,2.9,11.4,35.1,39.3,7.5,21.0,44.9,0,216,25,265,-360,-14,-100,940,2,0,0,0,0,990,-780,0,0,0,-250,-320
2025-03-22 03:05:00,6.6,4.9,10.1,34.7,39.4,35.2,6.2,8.1,35.0,5.7,3.0,11.4,35.1,39.7,7.5,21.0,44.6,0,216,25,268,-390,-15,-100,960,2,0,0,0,0,1010,-790,0,0,0,-250,-310
2025-03-22 03:10:00,6.6,4.9,10.1,35.0,39.7,35.4,6.3,8.1,35.4,5.8,3.1,11.4,35.0,40.0,7.5,21.0,45.0,0,218,24,271,-400,-16,-100,970,2,0,0,0,0,1010,-790,0,0,0,-240,-290
2025-03-22 03:15:00,6.6,4.9,10.2,35.3,40.0,35.8,6.3,8.2,35.8,5.9,3.2,11.5,34.9,40.4,7.5,21.0,44.8,0,221,25,274,-400,-16,-90,960,2,0,0,0,0,1010,-790,0,0,0,-230,-290
2025-03-22 03:20:00,6.6,4.9,10.2,35.5,40.5,36.3,6.4,8.2,36.2,6.0,3.3,11.4,34.9,40.9,7.3,21.0,44.1,0,223,29,276,-410,-17,-90,970,3,0,0,0,0,1020,-790,0,0,0,-220,-280
2025-03-22 03:25:00,6.6,5.0,10.2,35.6,40.9,36.5,6.5,8.2,36.5,6.0,3.3,11.5,34.9,41.3,7.2,20.9,43.2,0,224,30,276,-400,-18,-90,970,2,0,0,0,0,1020,-780,0,0,0,-220,-270
2025-03-22 03:30:00,6.5,5.0,10.1,35.7,41.1,36.8,6.4,8.2,36.7,5.9,3.3,11.5,34.9,41.6,7.2,21.1,41.8,0,225,26,275,-390,-18,-90,910,2,0,0,0,0,1010,-780,0,0,0,-220,-270
2025-03-22 03:35:00,6.5,5.0,10.1,35.9,41.4,36.9,6.5,8.3,36.8,5.9,3.4,11.4,34.9,41.7,7.2,21.0,41.2,0,211,26,259,-380,-18,-100,940,2,0,0,0,0,960,-740,0,0,0,-210,-270
2025-03-22 03:40:00,6.5,5.1,10.1,36.0,41.5,37.1,6.5,8.3,37.0,5.8,3.5,11.5,34.9,41.8,7.2,21.0,39.9,0,196,26,243,-330,-19,-90,910,2,0,0,0,0,900,-690,0,0,0,-210,-250
2025-03-22 03:45:00,6.4,5.1,10.1,36.3,41.6,37.2,6.4,8.3,37.2,5.7,3.6,11.4,34.9,41.9,7.2,21.0,38.9,0,177,26,220,-290,-19,-90,830,1,0,0,0,0,830,-630,0,0,0,-190,-240
2025-03-22 03:50:00,6.4,5.3,10.2,36.5,41.5,37.4,6.4,8.3,37.3,5.5,3.6,11.5,34.9,41.8,7.1,21.0,37.3,0,163,26,205,-230,-19,-90,710,1,0,0,0,0,740,-570,0,0,0,-180,-220
2025-03-22 03:55:00,6.3,5.3,10.2,36.3,41.6,37.4,6.2,8.3,37.3,5.5,3.7,11.5,34.9,41.5,7.2,21.0,36.9,0,150,26,191,-200,-19,-100,660,1,0,0,0,0,640,-520,0,0,0,-180,-220
2025-03-22 04:00:00,6.3,5.5,10.2,36.4,41.5,37.5,6.2,8.3,37.3,5.6,3.9,11.8,34.8,41.7,7.3,21.0,35.7,0,139,26,179,-150,-18,-130,630,1,0,0,0,0,630,-490,0,0,0,-180,-230
2025-03-22 04:05:00,6.3,5.8,10.3,36.4,41.2,37.3,6.2,8.4,37.2,5.6,4.0,11.7,34.7,41.4,7.5,20.9,35.1,0,131,26,170,-110,-18,-110,600,0,0,0,0,0,590,-460,0,0,0,-180,-210
2025-03-22 04:10:00,6.3,5.9,10.2,36.1,41.1,37.2,6.3,8.5,37.0,5.7,4.3,11.6,34.7,41.1,7.5,21.0,35.1,0,120,26,158,-80,-18,-120,550,0,0,0,0,0,520,-410,0,0,0,-160,-200
2025-03-22 04:15:00,6.3,6.0,10.2,36.2,41.0,37.2,6.2,8.5,37.0,5.7,4.4,11.6,34.7,41.3,7.6,20.9,34.0,0,110,30,149,-50,-18,-120,470,0,0,0,0,0,490,-380,0,0,0,-150,-210
2025-03-22 04:20:00,6.3,6.1,10.1,36.2,40.9,37.1,6.3,8.5,36.9,5.8,4.5,11.5,34.7,41.0,7.5,21.0,34.4,0,109,26,148,-40,-18,-120,470,0,0,0,0,0,470,-370,0,0,0,-150,-210
2025-03-22 04:25:00,6.3,6.1,10.1,35.8,40.9,36.9,6.3,8.6,36.5,5.8,4.5,11.5,34.6,40.8,7.6,21.0,33.7,0,107,26,145,-30,-17,-110,500,0,0,0,0,0,470,-360,0,0,0,-150,-200
2025-03-22 04:30:00,6.3,6.2,10.0,36.0,40.7,36.6,6.3,8.6,36.4,5.8,4.6,11.4,34.6,40.7,7.7,21.0,33.6,0,106,26,144,-30,-17,-110,490,0,0,0,0,0,470,-360,0,0,0,-140,-190
2025-03-22 04:35:00,6.3,6.2,10.0,35.7,40.5,36.5,6.4,8.6,36.2,5.8,4.6,11.5,34.6,40.5,7.8,21.1,33.9,0,106,26,144,-20,-17,-110,460,0,0,0,0,0,470,-360,0,0,0,-150,-200
2025-03-22 04:40:00,6.3,6.2,10.0,35.2,40.2,36.1,6.3,8.6,35.8,5.8,4.6,11.5,34.6,40.2,7.7,21.0,33.8,0,105,26,143,-30,-16,-120,500,0,0,0,0,0,470,-360,0,0,0,-150,-200
2025-03-22 04:45:00,6.4,6.2,10.1,35.2,39.8,35.9,6.3,8.6,35.7,5.8,4.6,11.4,34.4,39.9,7.8,21.0,34.1,0,104,26,143,-30,-16,-100,510,0,0,0,0,0,470,-360,0,0,0,-150,-200
2025-03-22 04:50:00,6.4,6.2,10.0,35.3,39.5,35.8,6.3,8.7,35.6,5.8,4.6,11.3,34.4,39.7,7.8,20.9,33.9,0,104,24,142,-30,-16,-100,470,0,0,0,0,0,460,-370,0,0,0,-150,-200
2025-03-22 04:55:00,6.4,6.1,10.1,34.9,39.5,35.5,6.3,8.7,35.2,5.8,4.6,11.3,34.3,39.4,7.7,20.9,34.2,0,103,25,141,-40,-15,-100,510,0,0,0,0,0,470,-360,0,0,0,-150,-210
2025-03-22 05:00:00,6.4,6.1,10.1,35.0,39.2,35.6,6.3,8.7,35.5,5.9,4.6,11.3,34.3,39.4,7.7,21.0,34.3,0,103,25,141,-50,-14,-100,470,0,0,0,0,0,470,-360,0,0,0,-150,-200
2025-03-22 05:05:00,6.4,6.1,10.1,35.2,39.0,35.5,6.3,8.8,35.5,5.9,4.6,11.4,34.3,39.3,7.7,20.9,34.1,0,103,29,141,-50,-14,-100,470,0,0,0,0,0,460,-360,0,0,0,-150,-190
2025-03-22 05:10:00,6.5,6.2,10.1,35.0,39.1,35.4,6.3,8.8,35.2,5.9,4.7,11.4,34.3,39.1,7.7,21.0,34.7,0,102,29,141,-60,-14,-100,510,0,0,0,0,0,480,-370,0,0,0,-140,-190
2025-03-22 05:15:00,6.5,6.2,10.1,34.8,38.8,35.1,6.3,8.8,34.8,5.9,4.6,11.4,34.1,38.6,7.7,21.0,35.7,0,107,26,147,-60,-13,-100,510,0,0,0,0,0,480,-370,0,0,0,-140,-190
2025-03-22 05:20:00,6.5,6.1,10.2,34.4,38.5,34.9,6.4,8.8,34.6,5.9,4.4,11.3,34.1,38.6,7.8,20.9,36.0,0,118,26,159,-70,-13,-100,550,0,0,0,0,0,550,-420,0,0,0,-160,-230
2025-03-22 05:25:00,6.5,6.0,10.2,34.1,38.4,34.6,6.4,8.8,34.4,5.8,4.1,11.5,34.1,38.6,7.8,21.0,36.9,0,135,25,175,-110,-13,-100,640,0,0,0,0,0,610,-480,0,0,0,-170,-230
2025-03-22 05:30:00,6.5,5.7,10.2,33.8,38.5,34.2,6.4,8.8,33.9,5.7,3.9,11.3,34.1,38.4,7.6,21.0,38.5,0,154,25,198,-150,-13,-100,730,0,0,0,0,0,700,-530,0,0,0,-170,-240
2025-03-22 05:35:00,6.5,5.3,10.0,34.0,38.5,34.1,6.3,8.9,34.0,5.6,3.3,11.3,34.0,39.0,7.5,21.0,39.6,0,184,25,228,-220,-13,-110,770,0,0,0,0,0,840,-670,0,0,0,-190,-270
2025-03-22 05:40:00,6.6,5.1,10.0,34.1,38.9,34.3,6.3,8.9,34.2,5.4,3.1,11.3,34.0,39.2,7.5,21.0,40.3,0,192,25,236,-280,-12,-110,860,0,0,0,0,0,900,-700,0,0,0,-220,-300
2025-03-22 05:45:00,6.6,4.9,10.1,34.3,39.1,34.6,6.3,9.0,34.4,5.5,3.0,11.4,34.0,39.2,7.5,21.0,41.5,0,193,25,238,-320,-12,-100,900,1,0,0,0,0,910,-710,0,0,0,-220,-280
2025-03-22 05:50:00,6.6,5.0,10.2,34.5,39.3,35.1,6.2,9.0,34.9,5.5,3.1,11.4,34.0,39.5,7.5,20.9,41.9,0,193,25,239,-330,-13,-90,900,1,0,0,0,0,910,-710,0,0,0,-230,-280
2025-03-22 05:55:00,6.6,4.9,10.2,34.6,39.3,35.1,6.2,9.0,35.0,5.5,3.1,11.3,34.0,39.5,7.3,21.0,42.1,0,194,25,240,-330,-13,-90,880,1,0,0,0,0,910,-710,0,0,0,-210,-270
2025-03-22 06:00:00,6.6,4.9,10.2,34.7,39.3,35.1,6.2,9.0,35.0,5.5,3.1,11.6,34.0,39.5,7.3,21.0,42.4,0,196,29,243,-330,-13,-120,910,0,0,0,0,0,920,-710,0,0,0,-210,-260
2025-03-22 06:05:00,6.6,5.0,10.3,34.8,39.5,35.3,6.1,9.1,35.1,5.5,3.1,11.6,34.0,39.7,7.3,21.1,42.8,0,197,25,243,-320,-15,-110,930,0,0,0,0,0,920,-710,0,0,0,-220,-270
2025-03-22 06:10:00,6.6,5.0,10.2,34.9,39.5,35.5,6.2,9.1,35.4,5.5,3.1,11.5,34.0,39.8,7.4,20.9,43.2,0,198,25,245,-310,-15,-120,910,0,0,0,0,0,910,-720,0,0,0,-220,-270
2025-03-22 06:15:00,6.5,5.1,10.0,34.9,39.7,35.6,6.3,9.1,35.6,5.5,3.1,11.5,34.0,39.9,7.6,21.0,43.2,0,199,25,246,-300,-16,-120,890,0,0,0,0,0,920,-710,0,0,0,-220,-270
2025-03-22 06:20:00,6.5,5.1,10.0,34.8,40.0,35.8,6.3,9.1,35.7,5.5,3.1,11.5,34.0,40.2,7.7,21.1,42.2,0,199,25,246,-290,-17,-120,900,1,0,0,0,0,920,-710,0,0,0,-230,-280
2025-03-22 06:25:00,6.5,5.1,10.1,35.0,40.2,35.9,6.2,9.1,35.8,5.5,3.1,11.5,34.0,40.5,7.7,20.9,40.8,0,201,25,246,-280,-17,-120,860,1,0,0,0,0,910,-710,0,0,0,-240,-290
2025-03-22 06:30:00,6.4,5.1,10.0,35.0,40.4,35.8,6.1,9.1,35.7,5.5,3.1,11.5,34.0,40.7,7.8,21.0,39.9,0,202,25,246,-280,-17,-110,910,1,0,0,0,0,920,-720,0,0,0,-240,-290
2025-03-22 06:35:00,6.4,5.2,10.0,34.9,40.6,35.9,6.2,9.2,35.8,5.5,3.2,11.3,33.9,40.8,8.0,21.0,38.7,0,193,24,236,-260,-17,-110,890,1,0,0,0,0,890,-700,0,0,0,-260,-310
2025-03-22 06:40:00,6.4,5.3,10.1,35.1,40.6,36.2,6.2,9.3,36.1,5.5,3.4,11.3,33.8,40.8,8.1,20.9,38.0,0,165,24,208,-240,-17,-100,800,1,0,0,0,0,800,-620,0,0,0,-260,-310
2025-03-22 06:45:00,6.4,5.6,10.1,35.1,40.2,36.0,6.2,9.3,36.0,5.5,3.7,11.4,33.8,40.3,8.3,21.0,36.5,0,148,24,188,-170,-17,-80,730,0,0,0,0,0,680,-540,0,0,0,-250,-290
2025-03-22 06:50:00,6.3,5.7,10.2,34.8,40.1,35.9,6.2,9.3,35.7,5.6,3.9,11.3,33.8,40.0,8.6,20.9,35.4,0,134,28,174,-120,-17,-80,670,0,0,0,0,0,630,-490,0,0,0,-230,-290
2025-03-22 06:55:00,6.3,5.8,10.2,34.7,39.8,35.8,6.2,9.3,35.5,5.6,4.0,11.3,33.8,40.0,8.5,20.9,35.2,0,133,28,172,-110,-17,-80,620,0,0,0,0,0,610,-470,0,0,0,-220,-260
2025-03-22 07:00:00,6.3,6.0,10.2,34.6,39.7,35.6,6.2,9.3,35.4,5.6,4.0,11.4,33.8,39.8,8.6,20.9,35.8,0,128,25,168,-70,-16,-90,620,0,0,0,0,0,590,-460,0,0,0,-230,-280
2025-03-22 07:05:00,6.3,6.0,10.2,34.7,39.6,35.6,6.2,9.4,35.4,5.6,4.1,11.4,33.8,39.7,8.6,20.8,34.9,0,123,25,161,-60,-16,-90,600,0,0,0,0,0,570,-440,0,0,0,-230,-280
2025-03-22 07:10:00,6.3,6.1,10.2,34.5,39.4,35.4,6.2,9.4,35.1,5.7,4.2,11.5,33.6,39.5,8.9,21.0,35.1,0,121,25,159,-40,-16,-100,570,0,0,0,0,0,560,-440,0,0,0,-240,-270
2025-03-22 07:15:00,6.3,6.2,10.2,34.3,39.3,35.3,6.3,9.4,35.0,5.7,4.2,11.4,33.6,39.4,8.9,21.0,34.4,0,120,25,158,-30,-15,-90,600,0,0,0,0,0,560,-430,0,0,0,-230,-280
2025-03-22 07:20:00,6.3,6.2,10.0,34.4,39.2,35.1,6.2,9.4,34.8,5.7,4.2,11.5,33.6,39.4,9.0,21.0,34.6,0,119,25,158,-30,-15,-110,560,0,0,0,0,0,560,-430,0,0,0,-230,-280
2025-03-22 07:25:00,6.4,6.2,10.0,34.3,39.1,34.9,6.2,9.5,34.8,5.7,4.2,11.3,33.6,39.3,9.0,21.0,34.4,0,120,25,157,-20,-15,-110,550,0,0,0,0,0,550,-430,0,0,0,-230,-280
2025-03-22 07:30:00,6.4,6.2,10.1,34.1,39.0,34.8,6.3,9.5,34.5,5.7,4.2,11.3,33.5,38.9,9.0,21.0,35.5,0,119,25,158,-20,-14,-110,610,0,0,0,0,0,560,-430,0,0,0,-230,-290
2025-03-22 07:35:00,6.4,6.3,10.1,34.2,38.7,34.9,6.3,9.5,34.7,5.7,4.2,11.3,33.5,38.9,9.1,21.0,34.9,0,118,25,157,-20,-14,-110,570,0,0,0,0,0,550,-430,0,0,0,-240,-290
2025-03-22 07:40:00,6.4,6.4,10.1,34.1,38.7,34.8,6.3,9.6,34.6,5.7,4.3,11.5,33.5,38.9,9.3,20.9,35.0,0,118,25,158,-10,-14,-120,570,0,0,0,0,0,550,-430,0,0,0,-250,-300
2025-03-22 07:45:00,6.4,6.4,10.1,34.1,38.7,34.9,6.4,9.6,34.6,5.8,4.4,11.5,33.3,38.8,9.5,20.9,35.2,0,110,29,149,0,-13,-110,540,0,0,0,0,0,530,-410,0,0,0,-250,-300
2025-03-22 07:50:00,6.4,6.5,10.2,34.2,38.5,34.7,6.4,9.6,34.5,5.8,4.5,11.5,33.3,38.6,9.6,21.0,35.4,0,107,25,146,10,-13,-110,500,0,0,0,0,0,510,-400,0,0,0,-250,-290
2025-03-22 07:55:00,6.5,6.6,10.3,34.1,38.4,34.7,6.3,9.6,34.5,5.9,4.6,11.8,33.3,38.4,9.8,21.0,35.4,0,105,25,144,10,-12,-130,530,0,0,0,0,0,500,-390,0,0,0,-240,-290
2025-03-22 08:00:00,6.5,6.7,10.2,34.1,38.3,34.8,6.4,9.6,34.6,6.0,4.7,11.8,33.3,38.4,9.9,21.0,34.5,0,99,25,137,30,-13,-130,470,0,0,0,0,0,480,-370,0,0,0,-230,-270
2025-03-22 08:05:00,6.5,5.5,10.2,34.0,38.0,34.6,6.4,9.7,34.4,6.0,4.7,11.7,33.2,38.1,9.9,0.1,22.1,0,97,4,125,-210,-13,-130,480,0,0,0,0,0,460,-370,0,0,0,0,0
2025-03-22 08:10:00,6.5,5.6,10.2,33.8,37.7,34.5,6.5,9.7,34.2,6.0,4.8,11.5,33.2,38.0,10.1,0.1,22.3,0,96,8,122,-160,-13,-130,460,0,0,0,0,0,460,-350,0,0,0,0,0
2025-03-22 08:15:00,6.5,5.5,10.0,33.9,37.7,34.4,6.5,9.7,34.2,5.9,4.7,11.5,33.1,37.8,10.3,0.1,22.3,0,95,7,121,-180,-13,-130,470,0,0,0,0,0,460,-350,0,0,0,0,0
2025-03-22 08:20:00,6.6,5.9,10.0,33.6,37.5,34.2,6.4,9.7,34.1,6.0,4.8,11.5,33.0,37.7,10.3,0.1,22.8,0,93,7,119,-110,-12,-130,460,0,0,0,0,0,450,-360,0,0,0,-110,0
2025-03-22 08:25:00,6.6,5.6,10.0,33.4,37.3,34.1,6.4,9.8,33.8,5.9,4.7,11.3,33.0,37.4,10.4,0.1,22.9,0,92,6,118,-160,-12,-120,470,0,0,0,0,0,450,-350,0,0,0,0,0
2025-03-22 08:30:00,6.6,5.4,10.0,33.3,37.1,33.9,6.4,9.8,33.6,5.9,4.7,11.3,33.0,37.2,10.5,0.2,22.2,0,92,6,118,-200,-12,-110,450,0,0,0,0,0,450,-340,0,0,0,0,0
2025-03-22 08:35:00,6.6,5.9,10.1,33.1,36.9,33.8,6.5,9.8,33.6,6.0,4.8,11.3,33.0,37.0,10.5,0.1,23.1,0,91,10,119,-160,-12,-90,470,0,0,0,0,0,450,-360,0,0,0,0,0
2025-03-22 08:40:00,6.6,5.4,10.1,33.2,36.9,33.7,6.5,9.8,33.5,5.9,4.7,11.3,32.9,37.0,10.6,0.1,24.7,0,91,10,120,-200,-12,-90,440,0,0,0,0,0,450,-350,0,0,0,0,0
2025-03-22 08:45:00,6.6,5.3,10.1,33.1,36.8,33.6,6.5,9.8,33.4,5.9,4.7,11.3,32.9,37.0,10.8,1.4,25.6,0,91,7,120,-220,-12,-90,450,0,0,0,0,0,450,-350,0,0,0,0,0
2025-03-22 08:50:00,6.6,5.6,10.1,32.8,36.7,33.5,6.6,9.9,33.2,6.0,4.8,11.3,32.9,36.7,10.8,0.1,22.9,0,91,7,116,-180,-11,-90,470,0,0,0,0,0,450,-350,0,0,0,0,0
2025-03-22 08:55:00,6.6,5.4,10.1,32.6,36.4,33.3,6.6,9.9,33.1,5.9,4.7,11.3,32.8,36.6,11.0,0.1,22.5,0,90,7,115,-190,-11,-90,450,0,0,0,0,0,440,-350,0,0,0,0,0
2025-03-22 09:00:00,6.6,5.3,10.1,32.6,36.3,33.2,6.5,9.9,33.0,5.9,4.7,11.3,32.7,36.6,11.1,0.1,22.2,0,90,7,115,-220,-11,-90,440,0,0,0,0,0,450,-350,0,0,0,0,0
2025-03-22 09:05:00,6.6,5.6,10.1,32.6,36.3,33.2,6.5,10.0,32.9,5.9,4.7,11.3,32.7,36.6,11.2,0.2,22.3,0,90,7,115,-170,-11,-90,430,0,0,0,0,0,450,-350,0,0,0,0,0
2025-03-22 09:10:00,6.6,5.4,10.1,32.5,36.3,33.0,6.5,10.0,32.7,5.9,4.7,11.3,32.7,36.4,11.3,0.1,22.5,0,90,7,114,-190,-11,-90,460,0,0,0,0,0,450,-350,0,0,0,0,0
2025-03-22 09:15:00,6.6,5.3,10.1,32.4,36.2,33.0,6.5,10.0,32.9,5.9,4.7,11.3,32.5,36.4,11.5,0.1,22.0,0,87,7,112,-220,-11,-90,450,0,0,0,0,0,450,-350,0,0,0,0,0
2025-03-22 09:20:00,6.6,5.6,10.2,32.2,35.9,32.8,6.5,10.0,32.6,5.9,4.7,11.3,32.5,36.1,11.6,0.1,22.2,0,87,7,111,-170,-11,-90,470,0,0,0,0,0,440,-340,0,0,0,0,0
2025-03-22 09:25:00,6.5,5.4,10.2,32.3,35.9,32.9,6.5,10.0,32.7,5.9,4.7,11.4,32.5,36.1,11.6,0.1,22.2,0,87,11,110,-190,-11,-100,440,0,0,0,0,0,430,-340,0,0,0,0,0
2025-03-22 09:30:00,6.6,5.4,10.2,32.2,35.9,32.8,6.5,10.1,32.6,5.9,4.7,11.2,32.4,35.9,11.8,0.1,22.5,0,81,11,104,-210,-11,-90,440,0,0,0,0,0,430,-340,0,0,0,0,0
2025-03-22 09:35:00,6.5,5.8,10.2,32.2,35.7,32.7,6.5,10.1,32.5,6.0,4.9,11.3,32.4,35.8,11.8,0.1,22.8,0,80,7,102,-130,-11,-100,420,0,0,0,0,0,400,-310,0,0,0,0,0
2025-03-22 09:40:00,6.5,5.5,10.2,32.1,35.5,32.6,6.5,10.1,32.4,5.9,4.8,11.3,32.4,35.6,11.8,0.1,22.2,0,80,7,102,-150,-11,-100,420,0,0,0,0,0,400,-310,0,0,0,0,0
2025-03-22 09:45:00,6.5,5.5,10.2,32.1,35.5,32.6,6.6,10.1,32.5,5.9,4.8,11.5,32.4,35.6,12.0,0.1,22.4,0,80,7,102,-180,-11,-110,410,0,0,0,0,0,400,-310,0,0,0,0,0
2025-03-22 09:50:00,6.5,5.8,10.2,32.0,35.5,32.5,6.5,10.2,32.3,6.0,4.9,11.6,32.2,35.6,12.1,0.2,22.3,0,79,7,102,-120,-11,-120,410,0,0,0,0,0,400,-310,0,0,0,0,0
2025-03-22 09:55:00,6.5,5.6,10.3,31.9,35.4,32.5,6.5,10.2,32.3,5.9,4.9,11.7,32.2,35.6,12.1,0.1,22.6,0,76,7,99,-140,-11,-120,390,0,0,0,0,0,400,-320,0,0,0,0,0
2025-03-22 10:00:00,6.5,5.7,10.2,32.0,35.3,32.5,6.5,10.2,32.3,6.0,5.0,11.6,32.2,35.4,12.3,0.1,22.2,0,72,7,93,-150,-11,-120,380,0,0,0,0,0,370,-300,0,0,0,0,0
2025-03-22 10:05:00,6.5,6.1,10.1,31.9,35.1,32.5,6.6,10.2,32.3,6.1,5.2,11.5,32.1,35.3,12.4,0.1,22.0,0,68,7,89,-60,-11,-130,360,0,0,0,0,0,350,-270,0,0,0,0,0
2025-03-22 10:10:00,6.5,5.9,10.1,31.8,35.0,32.4,6.6,10.3,32.2,6.1,5.2,11.5,32.1,35.0,12.4,0.2,22.0,0,68,6,88,-90,-11,-130,360,0,0,0,0,0,340,-270,0,0,0,0,0
2025-03-22 10:15:00,6.5,5.9,10.0,31.8,34.8,32.2,6.7,10.3,32.1,6.1,5.2,11.5,32.1,35.0,12.6,21.0,34.0,0,67,31,101,-110,-11,-120,340,0,0,0,0,0,340,-270,0,0,0,0,-390
2025-03-22 10:20:00,6.5,6.1,10.0,31.5,34.7,32.2,6.6,10.3,31.9,6.1,5.2,11.4,31.9,34.8,12.6,0.2,21.8,0,65,10,86,-60,-11,-120,340,0,0,0,0,0,340,-260,0,0,0,0,0
2025-03-22 10:25:00,6.5,5.9,10.0,31.6,34.6,32.1,6.5,10.3,31.9,6.1,5.2,11.3,31.9,34.7,12.8,0.2,22.0,0,64,6,86,-90,-10,-110,340,0,0,0,0,0,330,-250,0,0,0,0,0
2025-03-22 10:30:00,6.5,5.9,10.1,31.6,34.5,32.1,6.7,10.3,31.9,6.0,5.2,11.3,31.9,34.4,12.8,20.7,34.7,0,54,28,88,-120,-10,-110,330,0,0,0,0,0,320,-240,0,0,0,-70,-500
2025-03-22 10:35:00,6.5,6.3,10.2,31.5,34.1,32.0,6.6,10.4,31.8,6.1,5.4,11.5,31.8,34.2,13.0,0.1,21.9,0,54,7,75,-30,-10,-100,300,0,0,0,0,0,260,-210,0,0,0,0,0
2025-03-22 10:40:00,6.5,6.1,10.2,31.4,34.0,32.0,6.7,10.4,31.8,6.2,5.5,11.3,31.8,34.0,13.0,0.1,22.5,0,54,7,74,-60,-10,-90,270,0,0,0,0,0,260,-200,0,0,0,0,0
2025-03-22 10:45:00,6.5,6.1,10.2,31.5,34.0,32.0,6.8,10.4,31.8,6.2,5.5,11.5,31.8,34.2,13.1,20.5,34.0,0,54,28,86,-70,-10,-100,260,0,0,0,0,0,260,-200,0,0,0,-10,-320
2025-03-22 10:50:00,6.6,6.3,10.3,31.4,33.9,31.9,6.6,10.4,31.7,6.2,5.5,11.5,31.6,34.0,13.1,0.1,21.6,0,54,7,73,-20,-10,-100,280,0,0,0,0,0,260,-200,0,0,0,0,0
2025-03-22 10:55:00,6.6,6.2,10.2,31.4,33.9,31.9,6.7,10.5,31.7,6.2,5.5,11.5,31.6,34.0,13.3,0.1,21.8,0,53,7,72,-60,-10,-100,260,0,0,0,0,0,260,-200,0,0,0,0,0
2025-03-22 11:00:00,6.6,7.3,10.2,31.3,33.8,31.8,6.7,10.5,31.7,6.2,5.6,11.4,31.5,33.9,13.3,0.1,21.6,0,52,7,72,150,-10,-100,270,0,0,0,0,0,250,-190,0,0,0,-200,-130
2025-03-22 11:05:00,6.6,6.5,10.1,31.2,33.7,31.7,6.7,10.5,31.5,6.2,5.6,11.4,31.5,33.7,13.3,0.1,22.2,0,52,7,72,0,-10,-110,280,0,0,0,0,0,250,-190,0,0,0,0,0
2025-03-22 11:10:00,6.6,6.3,10.1,31.2,33.6,31.6,6.7,10.5,31.5,6.2,5.6,11.4,31.5,33.7,13.3,0.1,21.8,0,52,11,71,-50,-10,-100,250,0,0,0,0,0,250,-190,0,0,0,0,0
2025-03-22 11:15:00,6.6,6.9,10.1,31.1,33.5,31.5,6.7,10.6,31.3,6.3,5.6,11.5,31.4,33.6,13.3,0.6,22.5,0,52,7,72,-30,-9,-110,280,0,0,0,0,0,250,-200,0,0,0,0,-570
2025-03-22 11:20:00,6.6,6.6,10.2,30.9,33.4,31.5,6.8,10.6,31.2,6.3,5.6,11.4,31.3,33.5,13.2,0.2,22.2,0,52,7,71,0,-9,-100,270,0,0,0,0,0,250,-200,0,0,0,0,0
2025-03-22 11:25:00,6.6,6.3,10.2,30.8,33.2,31.3,6.8,10.6,31.1,6.3,5.6,11.3,31.3,33.3,13.3,0.1,22.3,0,51,7,71,-50,-9,-100,290,0,0,0,0,0,250,-200,0,0,0,0,0
2025-03-22 11:30:00,6.6,6.3,10.2,30.8,33.0,31.3,6.8,10.6,30.9,6.3,5.6,11.3,31.3,33.1,13.3,2.0,24.5,0,51,10,73,170,-9,-100,280,0,0,0,0,0,250,-200,0,0,0,0,-550
2025-03-22 11:35:00,6.6,6.6,10.1,30.6,32.9,31.1,6.8,10.6,30.9,6.3,5.6,11.4,31.1,33.1,13.3,0.1,22.8,0,51,7,71,0,-9,-110,270,0,0,0,0,0,250,-200,0,0,0,0,0
2025-03-22 11:40:00,6.7,6.3,10.1,30.7,32.9,31.0,6.8,10.6,30.8,6.3,5.6,11.5,31.1,32.9,13.5,0.1,22.6,0,51,7,70,-50,-9,-110,260,0,0,0,0,0,250,-190,0,0,0,0,0
2025-03-22 11:45:00,6.7,6.6,10.1,30.5,32.8,31.0,6.8,10.6,30.9,6.3,5.7,11.6,31.1,32.9,13.6,20.4,31.3,0,51,28,80,-40,-9,-130,250,0,0,0,0,0,250,-190,0,0,0,0,-530
2025-03-22 11:50:00,6.7,6.7,10.3,30.5,32.8,30.9,6.8,10.7,30.8,6.4,5.7,11.7,31.0,32.9,13.6,0.1,22.0,0,51,6,70,0,-9,-120,260,0,0,0,0,0,250,-200,0,0,0,0,0
2025-03-22 11:55:00,6.7,6.5,10.2,30.5,32.7,30.9,6.8,10.7,30.8,6.4,5.7,11.6,31.0,32.9,13.6,0.1,22.4,0,50,6,70,-20,-9,-120,260,0,0,0,0,0,250,-190,0,0,0,0,0
2025-03-22 12:00:00,6.7,6.5,10.2,30.4,32.7,30.9,6.8,10.7,30.6,6.4,5.7,11.5,31.0,32.8,13.6,20.8,35.0,0,50,32,83,-30,-9,-120,260,0,0,0,0,0,250,-190,0,0,0,0,-490
2025-03-22 12:05:00,6.7,6.8,10.1,30.3,32.6,30.8,6.9,10.8,30.6,6.4,5.7,11.5,30.9,32.8,13.6,0.1,22.9,0,50,6,70,20,-9,-130,260,0,0,0,0,0,250,-190,0,0,0,0,0
2025-03-22 12:10:00,6.7,6.5,10.0,30.3,32.5,30.8,7.0,10.8,30.5,6.4,5.7,11.5,30.8,32.6,13.6,0.2,23.0,0,50,6,71,-20,-9,-130,270,0,0,0,0,0,250,-200,0,0,0,0,0
2025-03-22 12:15:00,6.7,6.5,10.0,30.3,32.4,30.8,6.9,10.8,30.5,6.4,5.7,11.4,30.8,32.6,13.6,18.5,29.5,0,50,26,78,-40,-9,-120,260,0,0,0,0,0,250,-200,0,0,0,0,0
2025-03-22 12:20:00,6.7,6.7,10.0,30.2,32.3,30.6,6.9,10.8,30.4,6.4,5.7,11.3,30.8,32.5,13.6,0.1,22.8,0,50,8,70,0,-9,-110,270,0,0,0,0,0,250,-190,0,0,0,0,0
2025-03-22 12:25:00,6.7,6.4,10.0,30.0,32.3,30.5,6.9,10.8,30.3,6.4,5.7,11.3,30.8,32.4,13.7,0.1,22.4,0,50,7,70,-40,-9,-110,270,0,0,0,0,0,250,-190,0,0,0,0,0
2025-03-22 12:30:00,6.7,6.4,10.1,30.0,32.2,30.4,6.9,10.8,30.3,6.4,5.7,11.4,30.7,32.3,13.6,19.4,26.9,0,49,27,75,-50,-8,-100,260,0,0,0,0,0,250,-190,0,0,0,-500,-600
2025-03-22 12:35:00,6.7,6.7,10.2,30.0,32.1,30.4,7.0,10.9,30.2,6.4,5.7,11.3,30.7,32.2,13.8,0.1,23.8,0,50,8,71,-10,-9,-90,260,0,0,0,0,0,250,-200,0,0,0,0,0
2025-03-22 12:40:00,6.7,6.4,10.2,29.9,32.1,30.3,7.0,10.9,30.1,6.4,5.7,11.3,30.7,32.2,13.8,0.1,23.2,0,49,8,71,-50,-8,-100,250,0,0,0,0,0,250,-200,0,0,0,0,0
2025-03-22 12:45:00,6.8,6.4,10.2,29.9,32.1,30.3,6.9,10.9,30.1,6.4,5.7,11.3,30.6,32.2,13.8,21.4,35.2,0,49,29,83,-70,-9,-100,260,0,0,0,0,0,250,-200,0,0,0,0,-200
2025-03-22 12:50:00,6.8,6.7,10.2,29.8,31.9,30.3,6.9,11.0,30.0,6.4,5.7,11.3,30.5,32.1,13.7,0.1,23.2,0,49,12,70,0,-9,-90,270,0,0,0,0,0,250,-200,0,0,0,0,0
2025-03-22 12:55:00,6.8,6.4,10.2,29.8,31.9,30.1,7.0,11.0,29.9,6.4,5.7,11.3,30.5,32.0,13.6,0.2,23.3,0,49,8,70,-50,-9,-100,270,0,0,0,0,0,260,-190,0,0,0,0,0
2025-03-22 13:00:00,6.8,6.4,10.2,29.7,31.8,30.0,7.0,11.0,29.8,6.4,5.7,11.3,30.5,31.9,13.6,6.4,27.1,0,49,11,74,-70,-9,-100,280,0,0,0,0,0,250,-200,0,0,0,0,0
2025-03-22 13:05:00,6.8,6.5,10.1,29.6,31.6,29.9,6.9,11.0,29.8,6.3,5.5,11.3,30.5,32.0,13.5,0.2,24.2,0,59,8,82,-20,-9,-100,280,0,0,0,0,0,300,-240,0,0,0,0,0
2025-03-22 13:10:00,6.8,6.2,10.2,29.7,31.9,30.0,7.0,11.0,29.7,6.3,5.4,11.3,30.5,32.0,13.4,0.1,24.7,0,59,8,82,-80,-9,-100,320,0,0,0,0,0,320,-260,0,0,0,0,0
2025-03-22 13:15:00,6.8,6.1,10.2,29.7,31.8,30.0,6.9,11.1,29.7,6.3,5.4,11.4,30.4,32.0,13.4,0.1,25.3,0,58,7,82,-110,-9,-110,330,0,0,0,0,0,320,-260,0,0,0,0,0
2025-03-22 13:20:00,6.8,6.5,10.2,29.7,31.8,30.0,6.9,11.1,29.9,6.3,5.5,11.3,30.4,32.0,13.4,0.1,26.2,0,59,8,84,-50,-9,-100,320,0,0,0,0,0,320,-260,0,0,0,0,0
2025-03-22 13:25:00,6.8,6.1,10.2,29.6,31.8,30.0,6.9,11.1,29.8,6.3,5.4,11.3,30.4,32.0,13.4,0.1,26.6,0,62,8,88,-90,-9,-100,340,0,0,0,0,0,340,-260,0,0,0,0,0
2025-03-22 13:30:00,6.8,6.0,10.2,29.6,31.8,30.0,7.0,11.1,29.8,6.3,5.3,11.5,30.4,31.9,13.4,0.1,26.3,0,62,7,88,-130,-9,-110,350,0,0,0,0,0,340,-270,0,0,0,0,0
2025-03-22 13:35:00,6.8,6.4,10.2,29.5,31.8,29.9,6.9,11.1,29.8,6.3,5.3,11.5,30.4,32.0,13.3,0.1,26.7,0,67,6,92,-70,-9,-110,360,0,0,0,0,0,350,-280,0,0,0,0,0
2025-03-22 13:40:00,6.8,5.9,10.2,29.6,31.9,29.9,6.9,11.2,29.7,6.2,5.2,11.6,30.4,32.0,13.3,0.1,26.5,0,67,11,92,-120,-9,-120,370,0,0,0,0,0,370,-300,0,0,0,0,0
2025-03-22 13:45:00,6.8,6.0,10.3,29.6,31.9,30.0,7.0,11.2,29.7,6.2,5.2,11.8,30.4,32.0,13.3,0.1,27.6,0,67,11,94,-150,-8,-120,380,0,0,0,0,0,370,-300,0,0,0,0,0
2025-03-22 13:50:00,6.8,6.3,10.4,29.7,31.9,30.0,6.9,11.2,29.9,6.2,5.3,11.6,30.4,32.0,13.3,0.1,27.8,0,67,6,94,-80,-8,-110,380,0,0,0,0,0,370,-300,0,0,0,0,0
2025-03-22 13:55:00,6.8,6.0,10.2,29.7,31.9,30.1,6.9,11.2,29.9,6.3,5.2,11.6,30.4,32.2,13.3,0.1,27.1,0,67,8,94,-110,-9,-120,370,0,0,0,0,0,370,-300,0,0,0,0,0
2025-03-22 14:00:00,6.8,6.0,10.2,29.7,31.9,30.1,6.9,11.2,30.0,6.3,5.2,11.5,30.4,32.2,13.3,0.3,27.8,0,67,8,95,-130,-9,-120,370,0,0,0,0,0,370,-300,0,0,0,0,0
2025-03-22 14:05:00,6.8,6.4,10.1,29.8,32.0,30.2,6.9,11.3,30.0,6.3,5.2,11.5,30.4,32.2,13.3,0.2,27.1,0,67,8,94,-70,-9,-120,370,0,0,0,0,0,370,-300,0,0,0,0,0
2025-03-22 14:10:00,6.8,6.0,10.1,29.9,32.0,30.2,6.9,11.3,30.1,6.2,5.2,11.4,30.4,32.3,13.2,0.1,27.6,0,67,7,95,-110,-9,-120,360,0,0,0,0,0,370,-300,0,0,0,0,0
2025-03-22 14:15:00,6.8,5.9,10.0,29.9,32.1,30.2,6.9,11.3,30.0,6.2,5.1,11.3,30.4,32.3,13.1,1.4,28.2,0,69,8,101,-140,-9,-120,380,0,0,0,0,0,380,-310,0,0,0,0,0
2025-03-22 14:20:00,6.8,6.2,10.0,29.9,32.1,30.2,6.9,11.3,30.1,6.2,5.2,11.4,30.4,32.3,13.1,0.1,28.4,0,70,7,98,-90,-9,-120,380,0,0,0,0,0,380,-310,0,0,0,0,0
2025-03-22 14:25:00,6.8,5.8,10.1,29.9,32.1,30.3,6.8,11.3,30.1,6.1,5.1,11.4,30.3,32.3,13.1,0.1,28.3,0,70,7,99,-160,-8,-100,400,0,0,0,0,0,390,-310,0,0,0,0,0
2025-03-22 14:30:00,6.8,6.9,10.3,29.9,32.1,30.3,6.9,11.3,30.2,6.2,5.1,11.4,30.3,32.3,13.1,1.2,32.1,0,70,13,103,-90,-9,-100,390,0,0,0,0,0,380,-310,0,0,0,-710,-610
2025-03-22 14:35:00,6.7,6.1,10.3,30.0,32.2,30.3,6.8,11.4,30.2,6.2,5.1,11.4,30.3,32.5,13.0,0.1,27.8,0,72,12,100,-110,-9,-90,390,0,0,0,0,0,390,-310,0,0,0,0,0
2025-03-22 14:40:00,6.8,5.7,10.2,30.0,32.3,30.4,6.8,11.4,30.3,6.1,5.0,11.4,30.3,32.5,13.0,0.1,28.6,0,72,7,101,-160,-9,-100,400,0,0,0,0,0,400,-310,0,0,0,0,0
2025-03-22 14:45:00,6.7,7.3,10.2,30.1,32.3,30.4,6.8,11.4,30.3,6.1,5.1,11.5,30.2,32.5,13.0,0.5,30.9,0,71,8,102,-90,-9,-100,400,0,0,0,0,0,390,-320,0,0,0,-680,-590
2025-03-22 14:50:00,6.8,6.1,10.2,30.1,32.3,30.4,6.9,11.5,30.3,6.1,5.0,11.5,30.2,32.5,13.0,0.1,28.1,0,72,7,101,-110,-9,-100,400,0,0,0,0,0,390,-320,0,0,0,0,0
2025-03-22 14:55:00,6.7,5.7,10.3,30.1,32.4,30.5,6.9,11.5,30.4,6.1,5.1,11.5,30.2,32.6,12.9,0.1,28.3,0,73,7,103,-150,-9,-100,390,0,0,0,0,0,390,-310,0,0,0,0,0
2025-03-22 15:00:00,6.7,7.9,10.2,30.2,32.5,30.5,6.8,11.5,30.4,6.1,5.0,11.5,30.2,32.6,12.8,0.1,28.4,0,73,7,103,-60,-9,-100,400,0,0,0,0,0,400,-320,0,0,0,-120,-30
2025-03-22 15:05:00,6.7,6.0,10.2,30.2,32.5,30.5,6.9,11.5,30.4,6.1,5.0,11.5,30.2,32.6,12.8,0.1,27.9,0,74,7,104,-110,-10,-110,410,0,0,0,0,0,400,-320,0,0,0,0,0
2025-03-22 15:10:00,6.7,5.7,10.2,30.2,32.5,30.6,6.9,11.5,30.5,6.1,5.0,11.4,30.2,32.8,12.8,0.2,29.0,0,74,8,106,-160,-10,-110,400,0,0,0,0,0,410,-320,0,0,0,0,0
2025-03-22 15:15:00,6.7,6.7,10.2,30.2,32.6,30.7,6.7,11.5,30.5,6.1,5.0,11.4,30.2,32.8,12.8,0.1,28.1,0,75,8,105,50,-10,-100,400,0,0,0,0,0,400,-330,0,0,0,-670,0
2025-03-22 15:20:00,6.7,5.9,10.2,30.4,32.7,30.7,6.9,11.6,30.6,6.1,5.0,11.5,30.2,32.9,12.7,0.1,28.8,0,74,13,106,-120,-10,-110,400,0,0,0,0,0,400,-320,0,0,0,0,0
2025-03-22 15:25:00,6.7,5.7,10.2,30.4,32.7,30.8,6.8,11.6,30.5,6.1,5.0,11.5,30.2,32.9,12.7,0.1,28.1,0,74,13,106,-170,-10,-100,410,0,0,0,0,0,410,-330,0,0,0,0,0
2025-03-22 15:30:00,6.7,6.3,10.2,30.4,32.7,30.8,6.9,11.6,30.6,6.1,5.0,11.5,30.2,32.9,12.7,0.1,28.3,0,75,9,107,70,-10,-110,400,0,0,0,0,0,400,-330,0,0,0,0,0
2025-03-22 15:35:00,6.7,5.8,10.2,30.4,32.8,30.8,7.0,11.6,30.7,6.1,5.0,11.6,30.2,32.9,12.7,0.1,27.8,0,75,9,106,-120,-10,-120,400,0,0,0,0,0,410,-320,0,0,0,0,0
2025-03-22 15:40:00,6.7,5.7,10.3,30.4,32.8,30.8,6.8,11.6,30.7,6.1,5.0,11.6,30.2,33.1,12.5,0.1,27.3,0,77,9,107,-170,-9,-120,410,0,0,0,0,0,410,-330,0,0,0,0,0
2025-03-22 15:45:00,6.7,6.2,10.3,30.5,32.9,30.9,7.0,11.6,30.7,6.1,5.0,11.6,30.2,33.1,12.5,0.1,27.3,0,78,9,109,-90,-10,-120,410,0,0,0,0,0,420,-340,0,0,0,-30,0
2025-03-22 15:50:00,6.7,5.8,10.2,30.5,33.0,30.9,6.9,11.7,30.7,6.1,4.9,11.6,30.1,33.2,12.4,0.1,28.2,0,78,9,110,-120,-10,-130,430,0,0,0,0,0,420,-340,0,0,0,0,0
2025-03-22 15:55:00,6.7,5.7,10.1,30.5,33.0,30.9,6.8,11.7,30.8,6.1,4.9,11.5,30.1,33.3,12.4,0.2,27.9,0,79,9,110,-160,-10,-130,420,0,0,0,0,0,430,-340,0,0,0,0,0
2025-03-22 16:00:00,6.7,6.0,10.1,30.5,33.0,30.9,6.8,11.7,30.8,6.3,4.9,11.5,30.0,33.3,12.4,0.1,28.5,0,79,9,112,-170,-10,-130,440,0,0,0,0,0,430,-370,0,0,0,0,0
2025-03-22 16:05:00,6.7,5.8,10.1,30.5,33.1,30.9,6.8,11.8,30.8,6.1,4.8,11.5,30.0,33.3,12.2,0.1,28.1,0,84,8,116,-130,-10,-120,440,0,0,0,0,0,440,-350,0,0,0,0,0
2025-03-22 16:10:00,6.7,5.6,10.0,30.6,33.2,31.0,6.9,11.8,30.9,6.0,4.7,11.4,30.0,33.4,12.2,0.1,28.2,0,86,12,118,-190,-10,-120,460,0,0,0,0,0,460,-370,0,0,0,0,0
2025-03-22 16:15:00,6.7,6.4,10.1,30.7,33.3,31.0,6.8,11.8,30.9,5.9,4.6,11.3,30.0,33.6,12.1,0.1,28.9,0,90,12,123,-90,-10,-120,480,0,0,0,0,0,480,-390,0,0,0,0,0
2025-03-22 16:20:00,6.7,5.4,10.3,30.6,33.4,31.1,6.8,11.8,30.9,5.9,4.5,11.5,30.0,33.6,12.1,0.2,28.6,0,90,7,123,-200,-10,-90,490,0,0,0,0,0,490,-390,0,0,0,0,0
2025-03-22 16:25:00,6.7,5.2,10.2,30.7,33.5,31.1,6.8,11.8,31.0,5.9,4.5,11.4,30.0,33.7,11.9,0.2,28.8,0,94,7,127,-250,-10,-100,480,0,0,0,0,0,500,-400,0,0,0,0,0
2025-03-22 16:30:00,6.7,6.1,10.2,30.7,33.6,31.2,6.8,11.8,31.0,5.9,4.5,11.3,30.0,33.7,11.9,0.1,29.1,0,95,7,128,-10,-10,-90,500,0,0,0,0,0,510,-420,0,0,0,-650,0
2025-03-22 16:35:00,6.7,5.3,10.1,30.7,33.6,31.1,6.6,11.9,31.0,5.8,4.3,11.3,30.0,33.9,11.8,0.1,29.2,0,100,6,134,-210,-10,-100,530,0,0,0,0,0,530,-420,0,0,0,0,0
2025-03-22 16:40:00,6.6,4.9,10.1,30.8,33.8,31.2,6.7,11.9,31.1,5.7,4.1,11.3,30.0,34.2,11.7,0.1,29.2,0,107,6,140,-280,-11,-100,540,0,0,0,0,0,560,-460,0,0,0,0,0
2025-03-22 16:45:00,6.6,5.3,10.1,30.9,34.0,31.2,6.7,11.9,31.2,5.8,4.2,11.3,30.0,34.2,11.5,0.2,29.4,0,109,6,143,-60,-11,-100,580,0,0,0,0,0,590,-480,0,0,0,-10,0
2025-03-22 16:50:00,6.6,4.9,10.1,30.9,34.1,31.3,6.6,11.9,31.2,5.7,4.0,11.3,30.0,34.4,11.3,0.2,30.1,0,117,6,151,-270,-11,-110,600,0,0,0,0,0,600,-490,0,0,0,0,0
2025-03-22 16:55:00,6.6,4.6,10.1,31.1,34.4,31.5,6.6,12.0,31.4,5.6,3.9,11.3,30.0,34.7,11.2,0.1,30.4,0,120,6,154,-340,-11,-110,610,2,0,0,0,0,640,-510,0,0,0,0,0
2025-03-22 17:00:00,6.6,5.8,10.1,31.0,34.5,31.5,6.6,12.0,31.3,5.8,3.9,11.4,30.0,34.8,10.9,0.2,30.6,0,129,7,164,70,-11,-110,660,1,0,0,0,0,660,-540,0,0,0,-140,0
2025-03-22 17:05:00,6.6,4.2,10.2,31.2,34.8,31.6,6.5,12.0,31.5,5.4,3.4,11.3,30.0,35.2,10.7,0.1,30.3,0,145,12,179,-380,-11,-100,690,1,0,0,0,0,720,-580,0,0,0,0,0
2025-03-22 17:10:00,6.6,4.2,10.1,31.2,35.1,31.6,6.4,12.0,31.5,5.3,3.2,11.3,29.9,35.3,10.5,21.0,43.3,0,154,25,201,-500,-12,-110,750,13,0,0,0,0,770,-610,0,0,0,-10,-460
2025-03-22 17:15:00,6.6,6.1,10.1,31.4,35.4,31.8,6.6,12.0,31.7,5.6,3.4,11.3,29.9,35.7,10.2,21.1,43.4,0,159,25,206,-60,-12,-110,770,2,0,0,0,0,810,-650,0,0,0,-330,-500
2025-03-22 17:20:00,6.6,5.8,10.1,31.6,35.7,32.0,6.5,12.1,31.8,5.5,3.2,11.5,29.9,36.0,9.9,21.0,43.6,0,179,25,226,-140,-12,-110,820,3,0,0,0,0,840,-680,0,0,0,-320,-430
2025-03-22 17:25:00,6.6,5.5,10.1,31.7,36.2,32.2,6.5,12.1,32.1,5.4,2.9,11.5,29.9,36.6,9.5,21.0,44.5,0,193,25,242,-200,-12,-110,910,3,0,0,0,0,930,-740,0,0,0,-320,-400
2025-03-22 17:30:00,6.5,5.3,10.1,32.0,36.6,32.4,6.6,12.1,32.2,5.4,2.6,11.6,29.9,36.9,9.3,21.1,44.6,0,209,26,257,-240,-13,-130,960,2,0,0,0,0,1000,-790,0,0,0,-320,-400
2025-03-22 17:35:00,6.5,5.1,10.3,32.2,37.0,32.6,6.5,12.1,32.5,5.5,2.7,11.8,29.9,37.2,9.0,21.0,44.7,0,213,26,261,-300,-13,-130,1000,2,0,0,0,0,1030,-810,0,0,0,-330,-400
2025-03-22 17:40:00,6.5,5.1,10.4,32.4,37.1,32.8,6.5,12.1,32.7,5.6,2.8,11.7,29.9,37.6,8.9,21.0,44.7,0,217,26,269,-320,-15,-110,1010,1,0,0,0,0,1050,-830,0,0,0,-320,-380
2025-03-22 17:45:00,6.5,5.0,10.2,32.7,37.5,33.0,6.5,12.1,32.9,5.8,3.0,11.6,29.9,37.7,8.7,21.0,44.8,0,219,26,271,-340,-15,-120,1050,1,0,0,0,0,1060,-840,0,0,0,-300,-370
2025-03-22 17:50:00,6.5,5.1,10.1,32.9,37.7,33.2,6.5,12.2,33.2,5.8,3.0,11.5,29.9,38.0,8.7,21.0,45.5,0,219,26,274,-340,-16,-120,1020,1,0,0,0,0,1060,-830,0,0,0,-300,-350
2025-03-22 17:55:00,6.5,5.1,10.0,33.1,37.9,33.5,6.5,12.2,33.4,5.9,3.0,11.5,29.9,38.3,8.7,20.9,44.9,0,221,30,275,-330,-17,-120,1040,1,0,0,0,0,1060,-830,0,0,0,-290,-360
2025-03-22 18:00:00,6.5,5.1,10.0,33.3,38.3,33.9,6.8,12.2,33.7,5.9,3.1,11.4,29.9,38.6,8.6,21.1,44.9,0,223,26,278,-340,-17,-110,1020,1,0,0,0,0,1060,-830,0,0,0,-290,-360
2025-03-22 18:05:00,6.4,5.0,10.1,33.3,38.5,34.1,6.5,12.2,34.1,5.9,3.1,11.3,29.9,38.9,8.4,21.0,44.2,0,224,26,279,-370,-17,-90,1030,1,0,0,0,0,1060,-830,0,0,0,-290,-360
2025-03-22 18:10:00,6.4,5.0,10.1,33.6,38.9,34.4,6.6,12.3,34.3,5.9,3.1,11.3,29.9,39.2,8.4,21.0,43.5,0,226,26,281,-370,-18,-90,1080,1,0,0,0,0,1060,-830,0,0,0,-290,-350
2025-03-22 18:15:00,6.4,5.0,10.1,33.6,39.2,34.6,6.7,12.3,34.6,5.9,3.1,11.4,29.9,39.5,8.4,21.0,43.2,0,228,25,282,-380,-18,-90,1020,1,0,0,0,0,1060,-830,0,0,0,-290,-340
2025-03-22 18:20:00,6.4,5.0,10.1,33.7,39.4,34.6,6.6,12.3,34.5,5.9,3.1,11.4,29.9,39.8,8.4,21.0,42.2,0,229,25,282,-370,-18,-90,1010,1,0,0,0,0,1060,-830,0,0,0,-290,-350
2025-03-22 18:25:00,6.3,5.0,10.1,33.9,39.7,34.8,6.6,12.3,34.6,5.8,3.1,11.5,29.9,40.0,8.4,20.9,41.5,0,230,25,282,-360,-18,-90,1010,1,0,0,0,0,1060,-820,0,0,0,-300,-360
2025-03-22 18:30:00,6.3,5.0,10.1,34.0,40.0,35.0,6.6,12.3,34.8,5.8,3.1,11.4,29.9,40.3,8.4,21.0,40.0,0,217,25,267,-340,-19,-90,950,1,0,0,0,0,1030,-800,0,0,0,-300,-370
2025-03-22 18:35:00,6.3,5.1,10.1,34.3,40.1,35.0,6.7,12.4,35.0,5.8,3.2,11.4,29.9,40.3,8.4,21.0,39.5,0,203,25,252,-330,-19,-90,980,1,0,0,0,0,960,-750,0,0,0,-280,-350
2025-03-22 18:40:00,6.3,5.2,10.1,34.3,40.1,35.2,6.6,12.4,35.1,5.7,3.4,11.5,29.9,40.3,8.3,21.0,38.6,0,190,25,237,-280,-19,-90,890,1,0,0,0,0,900,-700,0,0,0,-270,-320
2025-03-22 18:45:00,6.3,5.3,10.1,34.4,40.2,35.5,6.7,12.4,35.4,5.6,3.4,11.5,29.8,40.3,8.3,21.0,38.1,0,176,26,220,-240,-19,-90,850,0,0,0,0,0,850,-650,0,0,0,-270,-330
2025-03-22 18:50:00,6.3,5.4,10.2,34.3,40.0,35.3,6.4,12.4,35.2,5.5,3.4,11.4,29.8,40.0,8.4,21.0,37.3,0,168,30,209,-190,-19,-90,810,0,0,0,0,0,780,-600,0,0,0,-260,-310
2025-03-22 18:55:00,6.3,5.5,10.2,34.4,39.9,35.3,6.4,12.4,35.2,5.4,3.4,11.5,29.7,40.2,8.4,21.0,36.1,0,163,26,202,-160,-19,-100,720,0,0,0,0,0,750,-590,0,0,0,-260,-310
2025-03-22 19:00:00,6.3,5.5,10.2,34.2,39.8,35.4,6.4,12.5,35.3,5.4,3.4,11.5,29.7,40.1,8.4,21.0,36.4,0,161,26,201,-150,-18,-100,730,0,0,0,0,0,750,-580,0,0,0,-260,-320
2025-03-22 19:05:00,6.3,5.5,10.2,34.2,39.9,35.2,6.4,12.5,35.1,5.4,3.4,11.4,29.7,40.1,8.3,21.0,36.1,0,159,26,199,-150,-18,-90,740,0,0,0,0,0,740,-570,0,0,0,-250,-320
2025-03-22 19:10:00,6.3,5.6,10.2,34.2,39.8,35.1,6.4,12.5,35.0,5.4,3.5,11.5,29.7,40.0,8.3,20.9,35.8,0,159,26,199,-150,-18,-100,750,0,0,0,0,0,740,-570,0,0,0,-260,-310
2025-03-22 19:15:00,6.3,5.6,10.2,34.1,39.8,35.1,6.4,12.5,34.9,5.4,3.5,11.5,29.7,40.1,8.3,20.9,35.6,0,159,26,197,-140,-18,-90,730,0,0,0,0,0,730,-570,0,0,0,-260,-310
2025-03-22 19:20:00,6.3,5.6,10.1,34.2,39.9,35.2,6.4,12.5,35.1,5.5,3.5,11.5,29.6,40.0,8.4,21.1,36.1,0,157,26,197,-140,-18,-110,720,0,0,0,0,0,720,-560,0,0,0,-260,-300
2025-03-22 19:25:00,6.3,5.7,10.1,34.2,39.8,35.1,6.4,12.5,35.0,5.5,3.6,11.6,29.6,40.0,8.4,21.0,35.6,0,157,26,196,-130,-18,-140,730,0,0,0,0,0,720,-560,0,0,0,-250,-310
2025-03-22 19:30:00,6.4,5.7,10.3,34.0,39.7,34.8,6.3,12.6,34.6,5.5,3.6,11.8,29.6,39.9,8.4,20.9,36.1,0,155,26,196,-130,-17,-120,730,0,0,0,0,0,720,-560,0,0,0,-250,-310
2025-03-22 19:35:00,6.3,5.8,10.2,34.1,39.8,34.9,6.4,12.6,34.8,5.6,3.6,11.7,29.6,39.9,8.4,21.0,35.2,0,156,26,195,-110,-18,-130,720,0,0,0,0,0,720,-560,0,0,0,-240,-290
2025-03-22 19:40:00,6.4,5.9,10.1,34.1,39.7,34.7,6.3,12.6,34.6,5.6,3.7,11.7,29.6,39.9,8.6,21.0,35.9,0,155,26,196,-100,-17,-140,720,0,0,0,0,0,720,-560,0,0,0,-250,-300
2025-03-22 19:45:00,6.4,6.2,10.1,33.9,38.7,34.8,6.4,12.6,34.5,5.9,5.0,11.6,29.4,36.9,8.6,21.0,35.4,0,57,30,96,-70,-17,-140,630,0,0,0,0,0,350,-350,0,0,0,-250,-280
2025-03-22 19:50:00,6.4,6.3,10.3,33.8,36.4,34.5,6.6,12.6,34.2,6.1,5.5,11.5,29.4,36.2,8.7,0.1,22.7,0,56,5,83,-20,-15,-100,360,-3,0,0,0,0,250,-190,0,0,0,0,0
2025-03-22 19:55:00,6.4,6.2,10.2,33.7,35.9,34.1,6.7,12.6,33.9,6.1,5.5,11.5,29.4,35.9,8.7,0.2,22.5,0,55,5,83,-20,-15,-100,300,-3,0,0,0,0,240,-180,0,0,0,0,0
2025-03-22 20:00:00,6.4,6.2,10.0,33.7,35.8,34.1,6.7,12.6,33.9,6.1,5.5,11.3,29.3,35.9,8.8,0.1,22.5,0,55,5,82,-30,-15,-110,260,-2,0,0,0,0,240,-190,0,0,0,0,0
2025-03-22 20:05:00,6.5,6.3,10.0,33.6,35.7,34.0,6.8,12.7,33.8,6.1,5.5,11.4,29.3,35.8,8.8,0.1,23.4,0,55,4,83,-10,-14,-110,270,-1,0,0,0,0,250,-180,0,0,0,0,0
2025-03-22 20:10:00,6.5,6.2,10.1,33.3,35.3,33.7,6.8,12.7,33.4,6.1,5.5,11.4,29.3,35.3,8.9,0.1,24.2,0,54,4,83,-30,-13,-110,290,-1,0,0,0,0,250,-190,0,0,0,0,0
2025-03-22 20:15:00,6.5,6.2,10.1,33.4,35.1,33.7,6.8,12.7,33.6,6.1,5.5,11.4,29.3,35.3,8.9,0.1,24.8,0,54,6,83,-40,-13,-110,250,-1,0,0,0,0,240,-180,0,0,0,0,0
2025-03-22 20:20:00,6.5,6.3,10.1,33.5,35.1,33.7,6.9,12.7,33.6,6.2,5.5,11.3,29.3,35.3,8.9,0.1,25.3,0,54,4,84,-20,-12,-100,260,0,0,0,0,0,240,-190,0,0,0,0,0
2025-03-22 20:25:00,6.5,6.2,10.0,33.3,34.9,33.6,6.8,12.8,33.4,6.2,5.5,11.3,29.3,35.0,8.9,0.1,26.3,0,54,4,85,-30,-12,-100,280,0,0,0,0,0,250,-190,0,0,0,0,0
2025-03-22 20:30:00,6.5,6.2,10.0,33.1,34.7,33.5,6.8,12.8,33.3,6.2,5.5,11.3,29.3,34.8,9.0,1.1,29.9,0,54,16,89,-50,-11,-110,270,0,0,0,0,0,240,-190,0,0,0,0,0
2025-03-22 20:35:00,6.5,6.4,10.1,33.0,34.6,33.3,6.9,12.8,33.2,6.2,5.6,11.3,29.2,34.7,9.0,0.1,27.5,0,54,9,86,-30,-10,-110,270,0,0,0,0,0,250,-190,0,0,0,0,0
2025-03-22 20:40:00,6.6,6.3,10.1,32.9,34.4,33.2,6.9,12.8,33.0,6.2,5.6,11.3,29.1,34.5,9.0,0.1,28.1,0,53,9,86,-40,-10,-100,260,0,0,0,0,0,250,-190,0,0,0,0,0
2025-03-22 20:45:00,6.6,6.8,10.1,32.9,34.3,33.2,6.8,12.8,33.0,6.3,5.6,11.3,29.1,34.4,9.0,0.2,29.6,0,53,5,87,50,-9,-100,270,0,0,0,0,0,250,-190,0,0,0,0,-210
2025-03-22 20:50:00,6.6,6.2,10.1,32.9,34.3,33.1,6.9,12.8,33.0,6.2,5.3,11.3,29.1,34.7,8.9,0.2,30.8,0,63,5,98,-60,-9,-110,280,0,0,0,0,0,310,-240,0,0,0,0,0
2025-03-22 20:55:00,6.6,6.0,10.1,32.8,34.5,33.1,6.9,12.8,33.0,6.2,5.3,11.3,29.1,34.7,8.7,0.1,31.5,0,64,5,100,-90,-9,-110,330,0,0,0,0,0,320,-250,0,0,0,0,0
2025-03-22 21:00:00,6.6,7.1,10.1,32.8,34.4,33.1,6.9,12.8,33.0,6.2,5.3,11.3,29.1,34.7,8.7,0.1,31.7,0,65,5,101,-20,-8,-110,330,0,0,0,0,0,320,-260,0,0,0,0,-220
2025-03-22 21:05:00,6.6,6.1,10.0,32.6,34.4,33.0,7.0,12.9,32.8,6.2,5.2,11.3,29.1,34.6,8.6,0.1,31.9,0,73,5,109,-90,-8,-110,360,0,0,0,0,0,340,-260,0,0,0,0,0
2025-03-22 21:10:00,6.7,5.7,10.0,32.5,34.5,32.9,6.8,12.9,32.7,6.1,5.0,11.3,29.1,34.7,8.6,0.1,32.1,0,80,5,116,-130,-8,-120,390,0,0,0,0,0,390,-310,0,0,0,0,0
2025-03-22 21:15:00,6.7,6.9,10.1,32.4,34.5,32.8,6.8,12.9,32.6,6.1,4.9,11.5,29.1,34.7,8.6,21.0,45.0,0,83,25,133,40,-8,-120,440,0,0,0,0,0,430,-350,0,0,0,-100,-330
2025-03-22 21:20:00,6.7,6.7,10.3,32.3,34.5,32.7,6.8,12.9,32.5,6.2,5.0,11.6,29.1,34.7,8.5,21.0,44.6,0,89,25,138,10,-8,-120,450,0,0,0,0,0,440,-350,0,0,0,-180,-260
2025-03-22 21:25:00,6.7,6.5,10.3,32.3,34.7,32.7,7.0,13.0,32.6,6.1,4.7,11.5,29.1,35.0,8.4,21.0,45.3,0,99,25,148,-10,-8,-110,480,0,0,0,0,0,500,-390,0,0,0,-170,-240
2025-03-22 21:30:00,6.7,6.4,10.2,32.3,34.8,32.7,6.9,13.0,32.5,6.1,4.6,11.5,29.1,35.0,8.4,21.0,44.5,0,101,30,149,-50,-9,-110,530,0,0,0,0,0,530,-420,0,0,0,-180,-240
2025-03-22 21:35:00,6.7,6.3,10.0,32.3,34.9,32.6,6.9,13.0,32.5,6.1,4.6,11.4,29.1,35.1,8.3,21.1,44.3,0,107,26,156,-60,-9,-120,550,0,0,0,0,0,540,-430,0,0,0,-170,-230
2025-03-22 21:40:00,6.7,6.3,10.0,32.4,35.1,32.8,6.8,13.0,32.6,6.0,4.5,11.3,29.1,35.3,8.3,21.1,44.5,0,108,24,157,-70,-9,-110,550,1,0,0,0,0,570,-450,0,0,0,-190,-240
2025-03-22 21:45:00,6.7,6.3,10.0,32.5,35.1,32.8,6.8,13.0,32.7,6.0,4.5,11.3,29.1,35.4,8.2,20.9,44.6,0,108,24,158,-80,-9,-120,570,0,0,0,0,0,570,-450,0,0,0,-180,-240
2025-03-22 21:50:00,6.7,6.1,10.1,32.5,35.2,32.9,6.9,13.0,32.7,6.0,4.4,11.2,29.1,35.5,8.1,21.0,44.8,0,112,25,161,-100,-9,-100,580,0,0,0,0,0,580,-460,0,0,0,-180,-240
2025-03-22 21:55:00,6.7,6.1,10.1,32.6,35.4,32.9,6.7,13.1,32.8,6.0,4.4,11.3,29.0,35.6,8.1,21.0,44.4,0,112,24,161,-120,-9,-100,590,1,0,0,0,0,590,-470,0,0,0,-180,-240
2025-03-22 22:00:00,6.7,6.1,10.1,32.6,35.4,33.0,6.8,13.1,32.8,6.0,4.4,11.3,29.0,35.6,8.1,21.0,44.3,0,112,24,161,-130,-9,-100,590,0,0,0,0,0,590,-470,0,0,0,-180,-230
2025-03-22 22:05:00,6.7,6.0,10.2,32.6,35.4,33.0,6.8,13.1,32.8,6.0,4.4,11.3,29.0,35.6,8.0,21.0,44.7,0,112,25,162,-130,-10,-90,590,0,0,0,0,0,580,-470,0,0,0,-170,-230
2025-03-22 22:10:00,6.7,6.0,10.1,32.7,35.5,33.1,6.8,13.1,33.0,6.0,4.4,11.3,29.0,35.8,7.7,21.0,44.6,0,116,25,165,-140,-10,-90,570,0,0,0,0,0,590,-470,0,0,0,-160,-220
2025-03-22 22:15:00,6.7,5.9,10.1,32.9,35.7,33.2,6.8,13.1,33.1,6.0,4.3,11.2,29.0,36.0,7.7,21.0,44.5,0,119,26,167,-150,-10,-100,590,1,0,0,0,0,610,-490,0,0,0,-160,-220
2025-03-22 22:20:00,6.7,5.9,10.1,32.9,35.9,33.3,6.8,13.1,33.1,5.9,4.3,11.3,29.0,36.1,7.7,20.9,44.3,0,119,30,168,-160,-11,-100,610,1,0,0,0,0,620,-490,0,0,0,-170,-230
2025-03-22 22:25:00,6.7,5.9,10.1,33.1,35.9,33.5,6.8,13.2,33.3,6.0,4.3,11.3,29.0,36.2,7.6,20.9,44.6,0,119,30,168,-160,-10,-90,600,1,0,0,0,0,610,-490,0,0,0,-170,-220
2025-03-22 22:30:00,6.7,5.8,10.1,33.2,36.0,33.5,6.9,13.2,33.4,6.0,4.3,11.3,29.0,36.2,7.5,20.9,44.5,0,120,26,169,-180,-11,-90,610,1,0,0,0,0,610,-490,0,0,0,-160,-210
2025-03-22 22:35:00,6.7,5.9,10.2,33.1,36.1,33.5,6.8,13.2,33.4,6.0,4.3,11.3,29.0,36.2,7.5,21.0,44.6,0,119,25,169,-170,-11,-90,620,1,0,0,0,0,620,-490,0,0,0,-160,-210
2025-03-22 22:40:00,6.7,5.8,10.2,33.3,36.2,33.6,6.8,13.2,33.5,6.0,4.3,11.3,29.0,36.4,7.5,20.9,45.4,0,120,26,169,-170,-11,-90,600,0,0,0,0,0,610,-480,0,0,0,-160,-210
2025-03-22 22:45:00,6.7,5.9,10.2,33.3,36.1,33.6,6.7,13.2,33.5,6.0,4.3,11.4,29.0,36.4,7.5,21.0,44.8,0,120,35,170,-170,-11,-100,620,0,0,0,0,0,610,-490,0,0,0,-160,-210
2025-03-22 22:50:00,6.7,5.9,10.2,33.3,36.3,33.7,6.6,13.2,33.5,6.0,4.3,11.4,29.0,36.4,7.5,21.0,44.6,0,120,35,169,-170,-11,-100,630,0,0,0,0,0,610,-490,0,0,0,-160,-210
2025-03-22 22:55:00,6.7,5.9,10.2,33.6,36.4,33.8,6.8,13.3,33.8,5.9,4.3,11.3,29.0,36.6,7.4,21.0,44.7,0,121,35,170,-160,-12,-90,590,0,0,0,0,0,610,-490,0,0,0,-160,-210
2025-03-22 23:00:00,6.7,5.9,10.2,33.6,36.4,33.9,6.7,13.3,33.8,5.9,4.3,11.3,29.0,36.7,7.3,20.9,44.5,0,121,35,170,-170,-12,-100,610,0,0,0,0,0,610,-480,0,0,0,-150,-200
2025-03-22 23:05:00,6.7,5.8,10.1,33.6,36.5,34.0,6.7,13.3,33.8,5.9,4.3,11.3,29.0,36.7,7.4,20.9,44.5,0,122,35,170,-160,-12,-100,630,-2,0,0,0,0,610,-490,0,0,0,-150,-210
2025-03-22 23:10:00,6.7,5.8,10.1,33.7,36.6,34.1,6.8,13.3,34.0,5.9,4.3,11.5,29.0,36.9,7.3,21.0,44.6,0,122,35,171,-160,-12,-120,620,-2,0,0,0,0,610,-480,0,0,0,-150,-210
2025-03-22 23:15:00,6.6,5.9,10.1,33.8,36.7,34.2,6.7,13.3,34.1,5.9,4.3,11.6,29.0,37.0,7.3,21.1,44.6,0,122,34,171,-160,-12,-110,600,-3,0,0,0,0,610,-480,0,0,0,-150,-210
2025-03-22 23:20:00,6.7,5.9,10.1,33.8,36.7,34.2,6.7,13.3,34.0,6.0,4.3,11.5,29.0,36.9,7.3,20.9,44.4,0,122,34,171,-150,-13,-110,620,-3,0,0,0,0,610,-490,0,0,0,-150,-200
2025-03-22 23:25:00,6.6,5.9,10.0,33.9,36.8,34.3,6.7,13.4,34.1,5.9,4.3,11.5,29.0,37.0,7.3,20.9,44.4,0,122,34,171,-140,-13,-120,620,-3,0,0,0,0,610,-480,0,0,0,-150,-190
2025-03-22 23:30:00,6.7,5.9,10.0,34.0,36.8,34.3,6.7,13.4,34.2,5.9,4.3,11.5,29.0,37.1,7.5,21.0,44.4,0,123,34,171,-140,-13,-120,610,-3,0,0,0,0,610,-480,0,0,0,-150,-200
2025-03-22 23:35:00,6.6,5.9,10.0,34.0,36.8,34.3,6.8,13.4,34.1,5.9,4.3,11.4,29.0,37.1,7.5,21.0,44.4,0,123,34,172,-140,-13,-120,630,-4,0,0,0,0,610,-480,0,0,0,-150,-210
2025-03-22 23:40:00,6.6,5.9,10.1,34.0,37.0,34.4,6.7,13.4,34.2,5.9,4.2,11.5,28.9,37.1,7.5,21.0,44.6,0,122,35,172,-150,-12,-110,630,-5,0,0,0,0,610,-480,0,0,0,-150,-210
2025-03-22 23:45:00,6.6,5.8,10.1,34.1,37.0,34.5,6.7,13.4,34.4,5.9,4.2,11.3,29.0,37.2,7.5,21.0,44.4,0,123,35,172,-160,-13,-90,600,-5,0,0,0,0,610,-480,0,0,0,-150,-210
2025-03-22 23:50:00,6.6,5.8,10.1,34.1,37.0,34.4,6.7,13.5,34.3,5.9,4.2,11.3,28.9,37.2,7.3,21.0,44.6,0,123,35,172,-170,-13,-100,620,-4,0,0,0,0,610,-480,0,0,0,-150,-200
2025-03-22 23:55:00,6.6,5.7,10.1,34.0,37.1,34.5,6.8,13.5,34.3,5.9,4.2,11.3,28.9,37.2,7.3,21.0,45.1,0,123,35,172,-170,-13,-90,630,-3,0,0,0,0,610,-480,0,0,0,-140,-200
2025-03-23 00:00:00,6.6,5.7,10.1,34.3,37.1,34.6,6.6,13.5,34.5,5.9,4.3,11.3,28.8,37.3,7.3,21.0,44.4,0,124,35,172,-170,-13,-90,590,-3,0,0,0,0,610,-480,0,0,0,-150,-200
2025-03-23 00:05:00,6.6,5.7,10.1,34.3,37.2,34.6,6.7,13.5,34.5,5.9,4.2,11.3,28.8,37.4,7.2,21.0,45.0,0,123,35,174,-180,-13,-90,630,-3,0,0,0,0,610,-480,0,0,0,-140,-190
2025-03-23 00:10:00,6.6,5.7,10.1,34.2,37.2,34.6,6.9,13.5,34.5,5.9,4.2,11.3,28.8,37.3,7.2,21.0,45.3,0,123,35,173,-180,-13,-90,640,-4,0,0,0,0,610,-480,0,0,0,-140,-190
