timestamp,Energy_meter_energy_wells_return_temperature_C,Energy_meter_energy_wells_inlet_temperature_C,Energy_meter_delivered_district_cooling_inlet_temperature_C,Energy_meter_delivered_district_heating_return_temperature_C,Energy_meter_delivered_district_heating_inlet_temperature_C,Energy_meter_produced_IK401_return_temperature_C,Energy_meter_produced_IK401_return_temperature_C_2,Energy_meter_produced_IK401_inlet_temperature_C,Energy_meter_produced_IK402_return_temperature_C,Energy_meter_produced_IK402_return_temperature_C_2,Energy_meter_produced_IK402_inlet_temperature_C,district_cooling_return_temperature_C,heatpump_IK401_inlet_temperature_C,heatpump_IK402_inlet_temperature_C,outdoor_temperature_C,Electric_meter_stiger_til_434_101_active_power_kW,Electric_meter_stiger_til_fordeling_434_102_active_power_kW,Electric_meter_til_varmepumpe_IK401_active_power_kW,Electric_meter_til_varmepumpe_IK402_active_power_kW,grid_analyzer_input_active_power_kW,grid_analyzer_input_active_power_kW_2,Energy_meter_energy_wells_delivered_power_kW,Energy_meter_cooling_central_delivered_power_kW,Energy_meter_delivered_district_cooling_delivered_power_kW,Energy_meter_delivered_district_heating_delivered_power_kW,Energy_meter_heating_central_delivered_power_kW,Energy_meter_produced_IE401_delivered_power_kW,Energy_meter_produced_IE402_delivered_power_kW,Energy_meter_produced_IK401_delivered_power_kW,Energy_meter_produced_IK401_delivered_power_kW_2,Energy_meter_produced_IK402_delivered_power_kW,Energy_meter_produced_IK402_delivered_power_kW_2,Energy_meter_produced_IP401_delivered_power_kW,Energy_meter_produced_IP402_delivered_power_kW,Energy_meter_produced_IP403_delivered_power_kW,Energy_meter_dry_cooler_circuit_delivered_power_kW,Energy_meter_dry_cooler_circuit_delivered_power_kW_2
2025-03-17 22:45:00,4.3,1.3,10.0,38.1,42.9,38.7,3.1,0.4,36.5,4.3,4.0,11.5,43.1,37.0,2.5,16.7,16.1,259,0,284,19,-580,-31,-100,1010,2,0,0,1020,-780,0,0,0,0,0,0,0
2025-03-17 22:50:00,4.4,1.2,10.1,38.2,43.0,38.9,3.1,0.4,36.5,4.3,4.1,11.5,43.3,37.0,2.4,16.6,15.4,261,0,285,18,-610,-30,-110,1010,2,0,0,1020,-780,0,0,0,0,0,0,0
2025-03-17 22:55:00,4.4,1.1,10.1,38.3,43.2,38.9,3.0,0.3,36.5,4.2,4.1,11.4,43.3,36.9,2.2,16.9,15.3,261,0,285,18,-610,-30,-80,1020,3,0,0,1030,-780,0,0,0,0,0,0,0
2025-03-17 23:00:00,4.4,1.2,10.1,38.2,43.5,39.0,3.1,0.5,36.5,3.9,4.1,11.4,43.3,36.9,2.1,16.9,15.3,260,0,286,18,-650,-30,-90,990,3,0,0,1030,-790,0,0,0,0,0,0,0
2025-03-17 23:05:00,4.5,1.2,10.2,38.7,43.6,39.3,3.4,0.6,36.4,4.0,4.2,11.5,43.7,36.9,2.1,17.0,15.0,263,0,294,18,-680,-29,-80,990,2,0,0,1030,-790,0,0,0,0,0,0,0
2025-03-17 23:10:00,4.5,1.6,10.2,38.9,43.8,39.5,3.6,0.8,36.4,4.0,4.2,11.5,44.0,36.9,2.1,17.1,15.4,265,0,293,19,-670,-30,-80,1030,3,0,0,1030,-790,0,0,0,0,0,0,0
2025-03-17 23:15:00,4.5,1.7,10.2,38.9,43.8,39.6,3.8,1.1,36.4,4.1,4.2,11.5,44.0,36.9,1.9,16.9,15.3,267,0,294,18,-660,-30,-90,1000,3,0,0,1040,-800,0,0,0,0,0,0,0
2025-03-17 23:20:00,4.6,1.9,10.1,38.9,44.0,39.5,3.8,1.1,36.4,3.9,4.3,11.5,44.0,36.9,1.9,16.8,15.3,266,0,294,18,-640,-30,-90,1040,4,0,0,1050,-800,0,0,0,0,0,0,0
2025-03-17 23:25:00,4.6,1.8,10.1,39.1,44.1,39.7,3.7,1.1,36.3,4.1,4.3,11.7,44.1,36.8,1.9,16.9,15.4,264,0,291,19,-620,-30,-120,1030,2,0,0,1040,-790,0,0,0,0,0,0,0
2025-03-17 23:30:00,4.5,1.9,10.1,39.3,44.2,40.0,3.7,1.1,36.3,4.1,4.3,11.8,44.2,36.7,2.1,16.8,15.3,251,0,276,18,-610,-30,-110,990,2,0,0,1020,-780,0,0,0,0,0,0,0
2025-03-17 23:35:00,4.5,1.9,10.1,39.4,44.0,40.0,3.6,1.1,36.3,4.1,4.4,11.7,44.1,36.7,2.1,16.8,15.3,244,0,269,18,-560,-30,-110,1000,2,0,0,980,-750,0,0,0,0,0,0,0
2025-03-17 23:40:00,4.5,1.9,10.1,39.3,44.0,39.9,3.5,1.0,36.3,4.1,4.4,11.6,44.1,36.7,2.2,16.9,15.1,239,0,264,18,-540,-30,-120,990,1,0,0,960,-730,0,0,0,0,0,0,0
2025-03-17 23:45:00,4.4,1.9,10.0,39.4,43.9,40.0,3.4,1.0,36.3,4.1,4.5,11.6,43.9,36.7,2.2,16.7,15.1,233,0,257,18,-510,-30,-110,940,1,0,0,920,-700,0,0,0,0,0,0,0
2025-03-17 23:50:00,4.4,1.8,10.0,39.4,44.0,40.1,3.3,1.0,36.2,4.2,4.5,11.5,43.8,36.6,2.3,16.8,15.3,226,0,249,18,-500,-30,-100,910,1,0,0,900,-680,0,0,0,0,0,0,0
2025-03-17 23:55:00,4.4,1.8,10.0,39.5,43.9,40.2,3.3,1.0,36.2,4.2,4.5,11.5,43.7,36.6,2.5,16.7,15.7,214,0,243,18,-500,-29,-110,870,2,0,0,870,-660,0,0,0,0,0,0,0
2025-03-18 00:00:00,4.4,1.8,10.1,39.5,43.7,40.3,3.2,1.1,36.2,3.9,4.6,11.5,43.6,36.6,2.7,16.7,15.1,203,0,226,18,-490,-29,-90,830,1,0,0,830,-640,0,0,0,0,0,0,0
2025-03-18 00:05:00,4.5,2.0,10.2,39.5,43.4,40.0,3.3,1.2,36.1,3.9,4.6,11.5,43.3,36.6,2.7,16.6,15.1,197,0,220,18,-450,-29,-80,820,2,0,0,780,-600,0,0,0,0,0,0,0
2025-03-18 00:10:00,4.5,2.0,10.2,39.3,43.4,39.9,3.3,1.2,36.1,4.1,4.6,11.5,43.2,36.6,2.7,16.5,15.6,192,0,215,18,-440,-28,-90,790,2,0,0,770,-590,0,0,0,0,0,0,0
2025-03-18 00:15:00,4.5,2.1,10.2,39.2,43.3,40.0,3.3,1.4,36.1,4.0,4.7,11.5,43.3,36.5,2.9,16.3,15.2,189,0,211,18,-440,-28,-90,770,2,0,0,760,-580,0,0,0,0,0,0,0
2025-03-18 00:20:00,4.5,2.1,10.2,39.3,43.1,39.9,3.4,1.5,36.1,4.1,4.7,11.5,43.1,36.4,3.0,16.2,15.2,182,0,205,18,-430,-28,-80,760,1,0,0,740,-570,0,0,0,0,0,0,0
2025-03-18 00:25:00,4.6,2.3,10.2,39.2,42.9,39.7,3.5,1.6,36.1,4.1,4.7,11.5,42.9,36.4,3.2,15.8,14.9,182,0,204,17,-410,-28,-90,750,1,0,0,720,-560,0,0,0,0,0,0,0
2025-03-18 00:30:00,4.6,2.3,10.2,39.0,42.8,39.5,3.5,1.6,36.0,4.1,4.8,11.5,42.7,36.4,3.3,15.7,14.8,179,0,201,18,-400,-28,-100,760,1,0,0,720,-550,0,0,0,0,0,0,0
2025-03-18 00:35:00,4.6,2.4,10.2,38.7,42.6,39.4,3.5,1.6,36.0,4.1,4.8,11.6,42.5,36.4,3.5,15.5,14.3,177,0,198,17,-400,-27,-100,750,1,0,0,710,-550,0,0,0,0,0,0,0
2025-03-18 00:40:00,4.7,2.5,10.2,38.8,42.6,39.4,3.6,1.7,35.9,4.2,4.8,11.5,42.5,36.3,3.6,15.3,14.8,172,0,194,18,-380,-28,-100,690,1,0,0,700,-540,0,0,0,0,0,0,0
2025-03-18 00:45:00,4.7,2.7,10.0,38.7,42.5,39.3,3.7,1.7,36.0,4.1,4.9,11.5,42.5,36.2,3.7,15.2,15.0,171,0,197,17,-360,-28,-110,700,1,0,0,690,-540,0,0,0,0,0,0,0
2025-03-18 00:50:00,4.7,2.6,10.0,38.7,42.3,39.1,3.7,1.9,35.9,4.1,4.9,11.5,42.3,36.2,3.9,15.3,14.8,170,0,196,17,-360,-28,-110,710,1,0,0,690,-530,0,0,0,0,0,0,0
2025-03-18 00:55:00,4.7,2.6,10.1,38.4,42.2,39.0,3.6,1.9,35.9,4.2,4.9,11.5,42.1,36.2,3.9,15.1,15.7,168,0,190,19,-370,-27,-100,700,2,0,0,690,-530,0,0,0,0,0,0,0
2025-03-18 01:00:00,4.7,2.6,10.1,38.4,42.2,38.9,3.7,1.9,35.8,4.1,5.0,11.5,41.9,36.2,4.0,15.1,14.9,166,0,188,18,-360,-27,-100,680,1,0,0,680,-530,0,0,0,0,0,0,0
2025-03-18 01:05:00,4.7,2.7,10.1,38.4,42.0,38.9,3.7,1.9,35.8,4.2,5.0,11.5,42.0,36.1,4.0,15.2,15.5,166,0,188,19,-370,-27,-100,680,1,0,0,670,-530,0,0,0,0,0,0,0
2025-03-18 01:10:00,4.7,2.6,10.1,38.3,41.9,38.8,3.7,1.9,35.8,4.2,5.0,11.5,41.8,36.1,4.2,15.4,14.9,165,0,187,18,-370,-27,-90,690,1,0,0,680,-530,0,0,0,0,0,0,0
2025-03-18 01:15:00,4.8,2.7,10.0,38.1,41.8,38.7,3.7,1.9,35.8,4.3,5.1,11.5,41.7,36.1,4.2,15.5,15.0,166,0,188,18,-370,-27,-90,710,1,0,0,680,-530,0,0,0,0,0,0,0
2025-03-18 01:20:00,4.8,2.9,10.0,38.0,41.7,38.5,3.9,2.0,35.7,4.3,5.1,11.5,41.5,36.1,4.2,20.3,43.5,165,0,192,47,-350,-27,-90,690,1,0,0,680,-530,0,0,0,0,0,-50,-110
2025-03-18 01:25:00,4.8,3.2,10.1,38.1,41.7,38.6,4.0,2.2,35.7,4.3,5.1,11.5,41.6,36.1,4.2,20.3,43.6,165,0,192,47,-320,-27,-100,670,1,0,0,680,-540,0,0,0,0,0,-40,-80
2025-03-18 01:30:00,4.8,3.3,10.1,38.0,41.5,38.5,4.0,2.2,35.7,4.3,5.2,11.5,41.5,36.0,4.3,20.4,43.8,165,0,192,47,-310,-27,-90,690,1,0,0,680,-540,0,0,0,0,0,-40,-90
2025-03-18 01:35:00,4.9,3.3,10.1,38.0,41.4,38.4,4.1,2.2,35.6,4.2,5.2,11.5,41.4,35.9,4.4,20.6,43.7,165,0,197,46,-310,-27,-90,700,1,0,0,680,-530,0,0,0,0,0,-40,-90
2025-03-18 01:40:00,4.9,3.3,10.1,37.7,41.3,38.3,4.0,2.3,35.6,4.3,5.2,11.5,41.2,35.9,4.5,20.7,43.6,164,0,196,46,-310,-27,-90,710,1,0,0,690,-540,0,0,0,0,0,-40,-90
2025-03-18 01:45:00,4.9,3.4,10.1,37.6,41.3,38.1,4.1,2.2,35.6,4.4,5.3,11.5,41.0,35.9,4.5,20.7,43.7,163,0,191,47,-310,-27,-90,710,2,0,0,690,-540,0,0,0,0,0,-40,-90
2025-03-18 01:50:00,4.9,3.4,10.2,37.7,41.2,38.2,4.1,2.3,35.6,4.4,5.3,11.5,41.2,35.9,4.5,21.1,43.6,163,0,191,46,-310,-27,-90,680,1,0,0,680,-540,0,0,0,0,0,-50,-90
2025-03-18 01:55:00,4.9,3.4,10.1,37.7,41.0,38.2,4.1,2.3,35.5,4.5,5.3,11.4,41.0,35.8,4.6,21.3,43.6,163,0,192,47,-310,-27,-90,710,1,0,0,690,-540,0,0,0,0,0,-50,-80
2025-03-18 02:00:00,4.9,3.4,10.1,37.6,40.9,38.0,4.1,2.3,35.5,4.5,5.4,11.5,40.9,35.8,4.6,21.5,44.2,163,0,192,47,-310,-26,-90,710,2,0,0,690,-540,0,0,0,0,0,-40,-90
2025-03-18 02:05:00,5.0,3.4,10.1,37.4,41.0,37.9,4.1,2.3,35.5,4.5,5.4,11.5,40.8,35.8,4.6,21.5,44.4,162,0,191,47,-310,-26,-100,710,1,0,0,690,-540,0,0,0,0,0,-40,-100
2025-03-18 02:10:00,5.0,3.4,10.2,37.4,40.8,38.0,4.1,2.3,35.5,4.5,5.4,11.5,40.9,35.8,4.6,21.7,43.8,162,0,191,47,-310,-26,-90,690,2,0,0,690,-540,0,0,0,0,0,-50,-100
2025-03-18 02:15:00,5.0,3.4,10.2,37.5,40.8,38.0,4.2,2.3,35.4,4.6,5.4,11.5,40.9,35.7,4.6,21.7,44.5,162,0,191,47,-310,-27,-90,700,2,0,0,680,-540,0,0,0,0,0,-40,-90
2025-03-18 02:20:00,5.0,3.4,10.2,37.3,40.7,37.8,4.1,2.4,35.4,4.6,5.5,11.8,40.7,35.6,4.6,21.7,43.9,162,0,191,47,-310,-27,-120,710,1,0,0,690,-530,0,0,0,0,0,-40,-90
2025-03-18 02:25:00,5.0,3.5,10.3,37.1,40.6,37.6,4.2,2.4,35.4,4.6,5.5,11.8,40.6,35.6,4.6,21.6,43.8,162,0,195,47,-300,-26,-110,720,2,0,0,690,-550,0,0,0,0,0,-40,-60
2025-03-18 02:30:00,5.0,3.6,10.2,37.0,40.5,37.5,4.3,2.4,35.4,4.6,5.5,11.7,40.4,35.6,4.8,21.7,43.8,161,0,193,47,-300,-27,-120,690,2,0,0,690,-550,0,0,0,0,0,-30,-80
2025-03-18 02:35:00,5.1,3.6,10.0,37.0,40.4,37.5,4.3,2.4,35.3,4.6,5.6,11.6,40.4,35.6,4.8,21.7,43.8,160,0,188,47,-280,-27,-130,690,1,0,0,690,-550,0,0,0,0,0,-30,-80
2025-03-18 02:40:00,5.1,3.6,9.9,36.9,40.3,37.4,4.3,2.4,35.3,4.7,5.6,11.5,40.3,35.5,4.7,21.8,43.8,160,0,189,47,-290,-26,-130,720,2,0,0,690,-550,0,0,0,0,0,-30,-80
2025-03-18 02:45:00,5.1,3.4,10.0,36.8,40.6,37.2,4.1,1.6,35.3,4.6,5.6,11.4,41.4,35.5,4.6,21.7,43.7,254,0,282,47,-310,-26,-100,750,2,0,0,760,-650,0,0,0,0,0,-30,-120
2025-03-18 02:50:00,5.1,2.7,10.0,36.6,42.0,37.3,3.9,0.7,35.3,4.7,5.7,11.5,42.3,35.5,4.6,21.8,44.3,307,0,335,47,-450,-27,-110,1050,5,0,0,1100,-890,0,0,0,0,0,-130,-210
2025-03-18 02:55:00,5.1,2.3,10.1,36.7,42.6,37.5,4.0,0.8,35.2,4.7,5.7,11.5,42.7,35.5,4.5,21.8,43.9,319,0,350,47,-640,-27,-100,1190,4,0,0,1220,-950,0,0,0,0,0,-140,-210
2025-03-18 03:00:00,5.2,2.4,10.1,36.9,42.8,37.7,4.5,1.2,35.2,4.8,5.7,11.5,43.0,35.5,4.3,21.8,43.8,326,0,361,47,-710,-28,-90,1190,4,0,0,1260,-970,0,0,0,0,0,-140,-160
2025-03-18 03:05:00,5.2,2.5,10.1,37.3,43.2,37.9,4.7,1.4,35.2,4.6,5.8,11.5,43.3,35.4,4.3,21.9,44.0,330,0,367,47,-730,-29,-80,1240,5,0,0,1270,-980,0,0,0,0,0,-100,-140
2025-03-18 03:10:00,5.2,2.7,10.2,37.4,43.6,38.0,4.9,1.6,35.2,4.6,5.8,11.5,43.5,35.3,4.3,22.0,44.0,330,0,370,47,-730,-29,-80,1290,5,0,0,1280,-980,0,0,0,0,0,-80,-120
2025-03-18 03:15:00,5.2,2.8,10.2,37.5,44.0,38.6,4.9,1.7,35.1,4.7,5.8,11.5,44.1,35.3,4.3,21.8,43.8,332,0,378,47,-720,-30,-90,1220,5,0,0,1280,-970,0,0,0,0,0,-80,-130
2025-03-18 03:20:00,5.1,2.8,10.2,37.7,44.4,39.1,4.9,1.7,35.1,4.8,5.9,11.5,44.7,35.3,4.2,21.4,43.3,338,0,383,47,-710,-30,-90,1170,5,0,0,1280,-970,0,0,0,0,0,-70,-120
2025-03-18 03:25:00,5.0,2.8,10.1,37.8,44.9,39.5,4.8,1.6,35.1,4.9,5.9,11.5,45.2,35.3,4.3,21.0,42.7,332,0,371,46,-690,-30,-90,1200,5,0,0,1280,-960,0,0,0,0,0,-80,-130
2025-03-18 03:30:00,5.0,2.8,10.1,37.7,45.2,39.6,4.7,1.7,35.1,4.9,5.9,11.5,45.1,35.2,4.2,20.4,42.3,311,0,351,45,-660,-30,-90,1270,5,0,0,1230,-920,0,0,0,0,0,-80,-120
2025-03-18 03:35:00,4.9,2.8,10.1,37.7,45.2,39.8,4.6,1.7,35.0,5.0,5.9,11.5,45.2,35.1,4.2,19.6,42.4,295,0,331,45,-610,-30,-90,1170,5,0,0,1170,-880,0,0,0,0,0,-70,-120
2025-03-18 03:40:00,4.8,2.8,10.1,37.9,45.1,39.8,4.4,1.7,35.0,5.0,6.0,11.5,45.2,35.1,4.2,19.0,42.1,283,0,317,45,-580,-30,-90,1100,4,0,0,1120,-850,0,0,0,0,0,-70,-130
2025-03-18 03:45:00,4.8,2.8,10.1,38.1,45.2,39.8,4.4,1.6,35.0,5.0,6.0,11.5,45.4,35.1,4.2,18.2,41.8,267,0,300,45,-550,-30,-90,890,4,0,0,1090,-820,0,0,0,0,0,-70,-120
2025-03-18 03:50:00,4.8,2.8,10.1,37.6,45.1,39.7,4.3,1.7,35.0,5.1,6.1,11.5,45.1,35.1,4.2,17.4,40.9,254,0,283,44,-510,-29,-90,1020,4,0,0,1010,-760,0,0,0,0,0,-60,-110
2025-03-18 03:55:00,4.7,2.8,10.1,37.5,45.2,39.4,4.2,1.7,35.0,5.1,6.1,11.4,44.9,35.0,4.2,16.7,41.1,244,0,270,44,-480,-29,-80,1050,3,0,0,970,-730,0,0,0,0,0,-60,-110
2025-03-18 04:00:00,4.8,2.8,10.1,37.5,45.1,38.8,4.0,1.6,34.9,5.1,6.1,11.5,44.9,35.0,4.1,16.5,41.1,237,0,262,44,-460,-29,-90,970,4,0,0,940,-720,0,0,0,0,0,-70,-120
2025-03-18 04:05:00,4.8,2.7,10.1,37.5,44.9,38.9,4.0,1.5,34.9,5.1,6.2,11.4,44.9,35.0,4.1,15.9,41.7,237,0,266,45,-440,-29,-90,920,3,0,0,930,-710,0,0,0,0,0,-70,-120
2025-03-18 04:10:00,4.8,2.7,10.1,37.1,44.5,38.7,3.9,1.5,34.9,5.0,6.2,11.5,44.6,35.0,4.0,16.2,41.2,236,0,264,44,-450,-29,-90,880,3,0,0,920,-720,0,0,0,0,0,-60,-120
2025-03-18 04:15:00,4.8,2.7,10.1,37.0,44.5,38.2,3.9,1.4,34.8,4.7,6.2,11.5,44.3,35.0,3.9,16.0,40.4,235,0,258,43,-450,-29,-100,1010,4,0,0,940,-720,0,0,0,0,0,-60,-120
2025-03-18 04:20:00,4.8,2.6,10.1,36.6,44.4,37.7,3.8,1.4,34.8,4.8,6.2,11.5,44.1,34.9,4.0,15.9,41.1,234,0,258,45,-450,-28,-100,950,3,0,0,930,-710,0,0,0,0,0,-60,-110
2025-03-18 04:25:00,4.9,2.6,10.2,36.8,43.9,37.6,3.8,1.4,34.8,4.7,6.3,11.5,43.7,34.8,3.9,16.0,40.9,232,0,256,46,-460,-28,-90,950,12,0,0,920,-710,0,0,0,0,0,-60,-120
2025-03-18 04:30:00,4.9,2.6,10.2,36.5,43.5,37.2,3.8,1.4,34.8,4.8,6.3,11.5,43.3,34.8,3.7,16.0,41.5,232,0,256,45,-460,-28,-100,960,12,0,0,930,-720,0,0,0,0,0,-60,-110
2025-03-18 04:35:00,4.9,2.5,10.2,36.4,43.2,36.9,3.8,1.3,34.7,4.8,6.3,11.5,43.3,34.8,3.7,16.4,41.4,251,0,276,45,-480,-28,-90,970,11,0,0,970,-760,0,0,0,0,0,-60,-110
2025-03-18 04:40:00,4.9,2.4,10.1,36.1,43.1,36.4,3.9,1.1,34.7,4.7,6.4,11.5,43.0,34.8,3.6,16.8,42.3,283,0,309,46,-530,-28,-100,1080,10,0,0,1040,-800,0,0,0,0,0,-60,-120
2025-03-18 04:45:00,5.0,2.2,10.0,36.1,43.2,36.4,4.1,1.0,34.7,4.7,6.4,11.5,42.9,34.7,3.6,17.7,42.9,313,0,342,47,-630,-29,-100,1180,10,0,0,1170,-900,0,0,0,0,0,-70,-130
2025-03-18 04:50:00,5.0,2.2,10.0,36.0,43.2,36.5,4.3,1.0,34.6,4.7,6.4,11.5,43.3,34.7,3.4,18.5,43.2,340,0,372,47,-710,-29,-100,1260,5,0,0,1290,-990,0,0,0,0,0,-70,-130
2025-03-18 04:55:00,5.0,2.3,10.1,36.2,43.0,36.9,4.6,1.2,34.6,4.7,6.5,11.5,43.3,34.7,3.4,19.2,43.1,341,0,378,47,-780,-30,-100,1280,5,0,0,1320,-1000,0,0,0,0,0,-60,-110
2025-03-18 05:00:00,5.0,2.3,10.1,36.5,43.3,37.5,3.8,0.5,37.2,3.8,4.7,11.5,44.3,33.7,3.4,15.0,24.8,347,0,376,28,-470,-30,-100,1300,2,0,0,1290,-940,-310,360,0,0,0,-60,-80
2025-03-18 05:05:00,4.9,1.3,9.9,36.2,42.6,38.9,2.3,-0.6,38.7,2.3,2.1,11.5,45.2,39.7,3.1,14.4,26.4,348,73,369,103,-710,-31,-110,1180,1,0,0,1240,-910,60,-50,0,0,0,0,0
2025-03-18 05:10:00,4.9,0.3,10.1,36.2,44.1,39.1,1.9,-1.1,39.0,1.9,0.4,11.5,45.8,42.8,3.1,13.4,27.2,349,173,375,201,-1070,-30,-110,1490,4,0,0,1210,-890,430,-400,0,0,0,0,0
2025-03-18 05:15:00,4.9,1.1,10.3,35.7,44.9,38.8,1.6,-1.2,38.7,1.6,0.0,11.5,46.0,43.7,3.3,17.1,56.3,336,193,362,248,-840,-32,-70,1870,5,0,0,1200,-860,690,-500,0,0,0,-180,-380
2025-03-18 05:20:00,4.8,0.9,10.2,35.3,44.5,37.8,2.4,-0.7,37.6,2.4,0.2,11.5,46.0,43.6,3.4,15.9,55.4,328,207,365,262,-1180,-34,-90,1960,4,0,0,1180,-880,770,-610,0,0,0,-230,-280
2025-03-18 05:25:00,4.8,1.2,10.1,35.4,44.7,37.3,3.2,0.1,37.0,3.3,1.0,11.5,46.0,43.7,3.4,15.5,54.6,311,210,360,263,-1260,-34,-90,2020,4,0,0,1150,-870,810,-630,0,0,0,-130,-160
2025-03-18 05:30:00,4.7,1.7,10.1,35.3,44.9,37.0,3.7,0.6,36.8,3.7,1.5,11.6,45.9,44.0,3.4,15.2,54.1,293,211,352,264,-1220,-35,-100,1940,12,0,0,1110,-830,820,-630,0,0,0,-100,-110
2025-03-18 05:35:00,4.6,2.0,10.1,35.0,44.8,36.4,3.7,0.8,36.3,3.7,1.5,11.8,45.7,44.0,3.4,14.9,53.8,284,209,347,262,-1160,-34,-120,1900,13,0,0,1070,-800,830,-620,0,0,0,-70,-120
2025-03-18 05:40:00,4.3,1.8,10.2,35.2,44.7,36.4,3.4,0.7,36.3,3.5,1.3,11.8,45.9,44.1,3.5,14.8,53.5,274,210,338,264,-1100,-34,-110,1770,13,0,0,1060,-790,820,-610,0,0,0,-80,-140
2025-03-18 05:45:00,4.0,1.8,10.2,35.0,44.4,36.1,3.2,0.5,35.9,3.2,1.1,11.8,45.5,43.7,3.6,14.8,53.5,271,209,337,262,-1040,-35,-110,1840,12,0,0,1020,-770,820,-610,0,0,0,-90,-150
2025-03-18 05:50:00,3.9,1.5,10.2,35.0,44.5,36.3,3.1,0.3,36.1,3.1,0.9,11.7,45.5,43.7,3.6,14.7,53.4,272,209,341,262,-1020,-35,-120,1820,10,0,0,1010,-760,800,-610,0,0,0,-110,-170
2025-03-18 05:55:00,3.9,1.5,9.9,34.9,44.4,35.8,3.1,0.3,35.6,3.1,0.9,11.5,45.2,43.5,3.7,15.0,53.8,269,208,336,261,-1040,-36,-120,1950,9,0,0,1030,-770,820,-610,0,0,0,-120,-170
2025-03-18 06:00:00,3.9,1.5,9.9,34.5,44.3,35.4,3.1,0.3,35.2,3.1,0.9,11.5,44.9,43.3,3.7,14.8,53.9,266,209,333,262,-1070,-36,-110,1850,9,0,0,1030,-770,830,-620,0,0,0,-110,-160
2025-03-18 06:05:00,3.9,1.4,10.3,34.5,44.0,35.4,3.0,0.3,35.3,3.1,0.9,11.5,44.9,43.5,3.7,14.7,53.4,268,214,333,268,-1120,-34,-60,1820,9,0,0,1030,-770,840,-640,0,0,0,-130,-180
2025-03-18 06:10:00,3.9,1.4,10.1,34.6,43.8,35.3,3.0,0.3,35.2,3.0,0.8,11.5,44.7,43.4,3.8,14.9,53.6,266,218,338,273,-1090,-36,-90,1810,9,0,0,1030,-770,860,-640,0,0,0,-130,-190
2025-03-18 06:15:00,3.8,1.4,10.0,34.3,43.9,35.1,3.0,0.2,34.9,3.0,0.7,11.5,44.3,43.2,3.9,14.8,54.5,266,217,335,273,-1080,-36,-90,1890,12,0,0,1030,-780,870,-650,0,0,0,-140,-190
2025-03-18 06:20:00,3.8,1.4,10.1,34.5,43.7,35.4,2.9,0.2,35.2,2.9,0.7,11.5,44.4,43.2,3.9,14.9,54.4,265,218,335,273,-1070,-36,-100,1850,12,0,0,1010,-770,870,-650,0,0,0,-140,-200
2025-03-18 06:25:00,3.7,1.3,10.0,34.5,43.7,35.3,2.9,0.2,35.2,2.9,0.6,11.5,44.4,43.2,3.9,15.1,54.3,265,217,332,272,-1080,-36,-100,1900,12,0,0,1020,-770,870,-650,0,0,0,-140,-200
2025-03-18 06:30:00,3.7,1.3,10.0,34.3,43.6,35.2,2.9,0.1,35.1,2.9,0.5,11.5,44.2,43.1,3.7,15.0,54.5,265,222,333,279,-1080,-36,-90,1920,12,0,0,1020,-770,870,-650,0,0,0,-140,-210
2025-03-18 06:35:00,3.7,1.1,10.0,34.3,43.4,35.2,2.8,0.0,35.0,2.8,0.4,11.6,43.9,43.2,3.7,15.0,54.1,263,235,338,291,-1090,-37,-110,1970,12,0,0,1020,-770,910,-680,0,0,0,-140,-200
2025-03-18 06:40:00,3.6,1.1,10.1,34.2,43.5,34.9,2.8,0.0,34.8,2.8,0.3,11.6,43.6,43.2,3.6,15.1,54.7,261,242,336,298,-1120,-37,-100,1970,12,0,0,1020,-770,940,-700,0,0,0,-150,-210
2025-03-18 06:45:00,3.6,1.0,10.0,34.3,43.5,35.0,2.7,0.0,34.8,2.7,0.2,11.6,43.6,43.4,3.6,15.2,54.2,261,245,331,301,-1130,-37,-100,1960,12,0,0,1020,-770,970,-720,0,0,0,-160,-210
2025-03-18 06:50:00,3.6,1.0,10.1,34.2,43.4,35.2,2.7,0.0,35.0,2.7,0.1,11.6,43.6,43.5,3.6,15.2,54.4,264,250,334,307,-1140,-37,-100,1990,11,0,0,1030,-770,990,-730,0,0,0,-160,-210
2025-03-18 06:55:00,3.6,0.9,10.0,34.3,43.3,35.3,2.6,0.0,35.1,2.7,0.0,11.5,43.6,43.6,3.6,15.2,54.9,272,256,342,313,-1160,-37,-100,1980,10,0,0,1030,-790,990,-740,0,0,0,-160,-230
2025-03-18 07:00:00,3.5,0.9,10.0,34.1,43.4,35.1,2.6,-0.1,35.0,2.6,0.0,11.6,43.5,43.4,3.5,15.3,55.4,277,261,346,318,-1160,-38,-110,2120,10,0,0,1050,-790,1010,-750,0,0,0,-170,-230
2025-03-18 07:05:00,3.5,0.9,10.1,34.2,43.7,35.0,2.6,-0.1,34.9,2.6,0.0,11.6,43.6,43.6,3.5,15.4,55.5,277,262,347,319,-1180,-38,-100,2090,7,0,0,1060,-800,1020,-760,0,0,0,-170,-240
2025-03-18 07:10:00,3.4,0.8,10.0,34.5,43.7,35.4,2.5,-0.2,35.3,2.5,0.0,11.6,44.0,43.8,3.6,15.3,56.1,279,264,350,321,-1170,-38,-110,2050,8,0,0,1060,-800,1030,-760,0,0,0,-180,-250
2025-03-18 07:15:00,3.4,0.8,10.0,34.5,43.8,35.6,2.5,-0.2,35.5,2.5,0.0,11.5,44.1,44.0,3.6,15.4,55.0,280,265,351,321,-1160,-38,-100,2070,8,0,0,1060,-800,1020,-760,0,0,0,-190,-250
2025-03-18 07:20:00,3.3,0.7,10.0,34.6,43.9,35.7,2.4,-0.2,35.5,2.5,-0.1,11.6,44.2,44.0,3.7,15.5,55.8,281,265,351,322,-1150,-39,-100,2080,9,0,0,1060,-800,1020,-760,0,0,0,-200,-250
2025-03-18 07:25:00,3.3,0.7,10.1,34.7,44.2,35.7,2.4,-0.3,35.5,2.4,-0.1,11.6,44.3,44.1,3.7,15.4,54.9,281,266,356,321,-1140,-38,-100,2060,9,0,0,1060,-800,1020,-760,0,0,0,-220,-270
2025-03-18 07:30:00,3.3,0.7,10.1,34.9,44.4,35.9,2.4,-0.3,35.6,2.4,-0.1,11.6,44.5,44.5,3.8,15.3,54.5,281,266,352,321,-1130,-38,-90,2010,9,0,0,1060,-790,1020,-750,0,0,0,-220,-270
2025-03-18 07:35:00,3.3,0.7,10.1,35.3,44.7,36.4,2.3,-0.3,36.2,2.4,-0.1,11.6,45.3,45.0,3.9,15.1,54.3,283,269,353,325,-1110,-39,-100,1910,9,0,0,1050,-790,1010,-750,0,0,0,-220,-280
2025-03-18 07:40:00,3.2,0.8,10.1,35.2,45.2,36.8,2.3,-0.2,36.5,2.4,-0.1,11.6,45.6,45.5,3.9,14.9,53.7,266,254,335,308,-1080,-39,-110,1910,10,0,0,1030,-760,980,-730,0,0,0,-220,-280
2025-03-18 07:45:00,3.2,1.0,10.1,35.0,45.1,36.6,2.4,0.0,36.4,2.4,0.0,11.6,45.2,45.2,4.0,14.8,52.9,252,242,321,295,-990,-38,-100,1910,9,0,0,960,-720,930,-680,0,0,0,-220,-270
2025-03-18 07:50:00,3.2,1.1,10.1,34.7,45.1,36.7,2.4,0.0,36.5,2.4,0.1,11.6,45.1,45.0,4.2,30.8,36.4,238,228,323,265,-930,-38,-100,1770,8,0,0,920,-690,860,-650,0,0,0,-220,-270
2025-03-18 07:55:00,3.2,1.2,10.2,34.8,45.1,36.3,2.4,0.1,36.1,2.4,0.2,11.8,45.0,44.9,4.2,30.6,36.1,227,218,313,255,-860,-38,-110,1700,7,0,0,870,-660,850,-620,0,0,0,-220,-280
2025-03-18 08:00:00,3.2,1.2,10.2,34.8,44.9,36.5,2.4,0.1,36.3,2.4,0.3,11.8,45.2,45.1,4.3,30.6,35.6,216,208,301,243,-820,-37,-110,1600,7,0,0,840,-640,810,-600,0,0,0,-220,-270
2025-03-18 08:05:00,3.2,1.4,10.2,34.7,44.6,36.2,2.4,0.3,36.2,2.4,0.4,11.7,44.9,44.7,4.4,30.5,35.4,207,198,294,234,-740,-37,-110,1580,7,0,0,780,-590,750,-560,0,0,0,-200,-250
2025-03-18 08:10:00,3.2,1.5,10.1,34.4,44.6,36.0,2.4,0.3,35.8,2.4,0.4,11.7,44.5,44.5,4.5,30.5,35.3,202,194,287,229,-710,-37,-120,1410,6,0,0,780,-590,740,-550,0,0,0,-210,-260
2025-03-18 08:15:00,3.2,1.5,10.1,34.4,44.3,35.7,2.4,0.3,35.5,2.4,0.4,11.7,44.5,44.2,4.6,30.5,35.4,202,194,278,230,-700,-37,-120,1470,5,0,0,760,-580,750,-550,0,0,0,-220,-270
2025-03-18 08:20:00,3.3,1.5,10.1,34.1,44.0,35.8,2.4,0.2,35.6,2.4,0.4,11.6,44.0,43.9,4.5,30.4,35.5,201,194,275,229,-690,-36,-120,1500,5,0,0,770,-580,720,-550,0,0,0,-220,-280
2025-03-18 08:25:00,3.4,1.5,10.1,33.8,43.7,34.6,2.3,0.2,34.5,2.3,0.4,11.7,43.4,43.3,4.6,30.5,35.9,199,190,270,226,-700,-36,-120,1590,4,0,0,780,-590,750,-560,0,0,0,-220,-270
2025-03-18 08:30:00,3.4,1.5,10.0,33.6,43.4,34.6,2.4,0.2,34.4,2.4,0.4,11.6,43.3,43.2,4.5,30.5,36.2,197,189,265,224,-700,-36,-120,1600,3,0,0,780,-590,750,-560,0,0,0,-220,-280
2025-03-18 08:35:00,3.5,1.6,10.1,33.8,43.1,34.7,2.4,0.3,34.5,2.4,0.4,11.7,43.1,43.0,4.5,30.5,36.2,197,189,266,224,-730,-36,-120,1590,3,0,0,780,-590,750,-560,0,0,0,-210,-260
2025-03-18 08:40:00,3.5,1.6,10.1,33.6,42.7,34.5,2.4,0.3,34.3,2.5,0.5,11.8,42.8,42.7,4.8,30.6,36.6,196,187,265,224,-730,-36,-140,1540,3,0,0,780,-600,750,-560,0,0,0,-220,-260
2025-03-18 08:45:00,3.6,1.7,10.1,33.5,42.4,34.1,2.5,0.3,34.0,2.5,0.5,11.9,42.5,42.2,4.8,30.5,36.2,199,192,269,228,-720,-36,-120,1580,5,0,0,790,-610,760,-570,0,0,0,-210,-280
2025-03-18 08:50:00,3.6,1.7,10.1,33.7,42.6,34.4,2.5,0.3,34.2,2.5,0.5,11.9,42.6,42.5,4.9,30.6,36.7,200,192,274,227,-740,-36,-120,1570,5,0,0,800,-620,770,-580,0,0,0,-240,-280
2025-03-18 08:55:00,3.6,1.7,10.1,34.0,42.5,34.8,2.6,0.4,34.6,2.6,0.5,11.9,42.8,42.8,5.1,30.5,36.9,201,193,276,228,-740,-36,-140,1520,4,0,0,790,-610,760,-580,0,0,0,-220,-280
2025-03-18 09:00:00,3.7,1.7,10.1,34.2,42.6,35.0,2.6,0.4,34.8,2.6,0.5,11.8,42.8,42.6,5.1,30.7,37.0,202,193,271,229,-740,-36,-130,1560,5,0,0,790,-620,770,-580,0,0,0,-220,-270
2025-03-18 09:05:00,3.7,1.7,10.1,34.3,42.9,35.0,2.6,0.4,34.8,2.6,0.6,11.7,42.9,42.9,5.2,30.8,36.9,201,193,271,228,-730,-36,-120,1520,4,0,0,800,-610,770,-580,0,0,0,-230,-280
2025-03-18 09:10:00,3.7,1.8,10.0,34.3,42.9,35.2,2.6,0.4,35.0,2.6,0.6,11.8,43.1,43.0,5.4,30.6,37.0,202,194,272,228,-710,-36,-130,1510,4,0,0,800,-610,770,-570,0,0,0,-250,-300
2025-03-18 09:15:00,3.7,1.9,10.0,34.3,42.9,35.5,2.7,0.4,35.3,2.7,0.6,11.7,43.2,43.1,5.5,30.8,36.9,202,195,274,229,-710,-36,-130,1540,4,0,0,790,-620,760,-580,0,0,0,-260,-310
2025-03-18 09:20:00,3.7,1.9,10.0,34.2,43.2,35.3,2.7,0.5,35.1,2.7,0.6,11.8,43.5,43.3,5.9,30.5,36.2,202,192,275,224,-710,-36,-120,1520,4,0,0,790,-610,760,-580,0,0,0,-270,-330
2025-03-18 09:25:00,3.7,2.1,10.1,34.1,43.4,35.5,2.7,0.8,35.4,2.8,1.0,11.7,43.1,43.2,6.3,30.4,35.4,168,159,240,191,-690,-36,-110,1330,4,0,0,690,-550,680,-500,0,0,0,-240,-280
2025-03-18 09:30:00,3.7,2.3,10.1,34.3,42.8,35.7,2.8,1.1,35.6,2.9,1.2,11.7,42.8,42.7,6.3,30.5,35.1,155,147,223,180,-530,-35,-100,1250,3,0,0,630,-480,600,-440,0,0,0,-200,-270
2025-03-18 09:35:00,3.8,2.4,10.1,34.4,42.4,35.5,2.8,1.1,35.4,2.8,1.2,11.6,42.7,42.5,6.3,30.3,34.9,155,147,222,180,-480,-34,-100,1170,3,0,0,610,-470,570,-430,0,0,0,-200,-260
2025-03-18 09:40:00,3.8,2.3,10.1,34.2,42.5,35.2,2.7,1.0,35.1,2.7,1.4,11.6,42.5,41.4,6.3,30.3,34.8,153,22,218,35,-480,-34,-110,1230,3,0,0,610,-470,570,-410,0,0,0,-200,-270
2025-03-18 09:45:00,3.8,3.1,10.3,33.6,40.2,33.9,3.6,1.5,36.6,3.1,3.1,11.6,39.4,37.0,6.3,31.7,25.9,196,0,248,26,-200,-32,-90,890,0,0,0,700,-530,0,0,0,0,0,-140,-150
2025-03-18 09:50:00,3.9,2.6,10.3,33.3,39.9,33.5,3.4,0.7,36.6,3.1,3.1,11.7,40.4,37.0,6.4,32.2,25.9,253,0,304,27,-280,-31,-80,900,0,0,0,990,-770,0,0,0,0,0,-210,-290
2025-03-18 09:55:00,3.9,2.4,10.1,33.1,40.5,33.3,3.3,0.4,36.1,3.1,3.2,11.8,40.3,37.0,6.1,32.8,26.7,283,0,331,28,-370,-33,-110,1140,3,0,0,1100,-840,0,0,0,0,0,-220,-290
2025-03-18 10:00:00,4.0,2.1,10.1,32.9,40.4,33.3,3.3,0.0,35.7,3.1,3.2,11.7,40.4,37.0,6.0,33.5,26.9,319,0,369,28,-450,-32,-120,1230,2,0,0,1250,-960,0,0,0,0,0,-240,-310
2025-03-18 10:05:00,4.1,2.1,10.1,32.9,40.3,33.4,3.6,0.2,35.6,3.2,3.2,11.8,40.1,37.0,5.8,34.5,27.3,318,0,371,28,-540,-33,-130,1310,2,0,0,1280,-990,0,0,0,0,0,-240,-300
2025-03-18 10:10:00,4.2,2.5,10.0,32.9,39.4,35.2,2.6,-0.5,35.1,2.6,2.5,11.7,41.6,35.9,5.8,34.7,37.7,324,47,380,83,-520,-33,-130,1320,1,0,0,1210,-940,20,-10,0,0,0,-210,-250
2025-03-18 10:15:00,4.3,1.9,10.0,33.1,40.5,35.7,2.4,-0.6,35.5,2.4,1.3,11.8,43.0,39.1,5.9,33.0,38.3,333,125,394,160,-610,-35,-140,1330,2,0,0,1220,-920,370,-310,0,0,0,-250,-340
2025-03-18 10:20:00,4.4,1.6,10.1,33.6,42.3,35.4,2.6,-0.4,35.3,2.6,0.9,11.7,43.9,41.2,5.9,31.7,37.8,300,167,365,201,-910,-35,-130,1730,5,0,0,1180,-900,630,-500,0,0,0,-300,-380
2025-03-18 10:25:00,4.4,1.9,10.2,33.7,42.2,35.1,3.1,0.2,35.0,3.1,1.2,11.8,43.4,41.1,6.2,31.4,37.9,259,168,328,205,-940,-35,-100,1740,5,0,0,1070,-820,680,-530,0,0,0,-280,-310
2025-03-18 10:30:00,4.4,2.3,10.2,34.1,42.3,35.5,3.4,0.8,35.3,3.4,1.5,11.7,43.3,41.8,6.3,31.0,37.7,215,171,290,207,-850,-36,-110,1540,4,0,0,920,-730,680,-530,0,0,0,-220,-270
2025-03-18 10:35:00,4.3,2.5,10.2,33.8,42.3,35.3,3.4,1.2,35.1,3.4,1.5,11.7,42.5,41.9,6.6,31.0,37.9,198,171,273,206,-770,-35,-110,1590,4,0,0,820,-630,700,-530,0,0,0,-220,-260
2025-03-18 10:40:00,4.2,2.6,10.2,34.3,42.5,35.9,3.3,1.4,35.8,3.3,1.6,11.7,42.6,42.6,6.7,30.6,35.8,159,153,232,186,-620,-35,-120,1290,5,0,0,680,-530,630,-500,0,0,0,-220,-260
2025-03-18 10:45:00,4.1,2.9,10.2,34.0,42.1,35.7,3.2,1.6,35.5,3.2,1.7,11.8,42.2,42.1,6.9,30.4,35.3,144,139,210,173,-470,-34,-110,1220,6,0,0,600,-470,560,-420,0,0,0,-200,-250
2025-03-18 10:50:00,4.1,2.9,10.2,34.0,42.0,35.5,3.1,1.6,35.5,3.1,1.7,11.7,41.9,41.8,6.7,30.2,35.0,136,130,195,163,-370,-34,-120,1120,5,0,0,560,-430,520,-390,0,0,0,-210,-290
2025-03-18 10:55:00,4.0,3.0,10.1,34.1,41.7,36.3,3.1,1.5,35.6,3.1,2.8,11.7,41.2,38.4,6.7,31.1,35.8,135,0,190,35,-320,-33,-120,1040,5,0,0,480,-420,10,-250,0,0,0,-230,-280
2025-03-18 11:00:00,4.1,3.7,10.3,33.7,39.2,33.8,3.6,1.5,36.1,3.4,3.4,11.7,39.0,36.7,6.9,31.7,25.4,183,0,234,25,-90,-31,-100,810,1,0,0,690,-560,0,0,0,0,0,-190,-220
2025-03-18 11:05:00,4.2,3.3,10.2,33.3,39.5,33.6,3.4,0.9,36.1,3.4,3.4,11.7,39.5,36.7,7.0,32.3,26.3,216,0,261,24,-170,-32,-120,850,1,0,0,880,-700,0,0,0,0,0,-230,-300
2025-03-18 11:10:00,4.2,3.0,10.0,33.2,39.7,33.7,3.2,0.7,35.8,3.4,3.4,11.6,39.6,36.7,7.2,32.6,25.3,219,0,261,23,-220,-31,-140,940,2,0,0,940,-750,0,0,0,0,0,-250,-330
2025-03-18 11:15:00,4.3,3.0,10.0,32.6,39.4,33.3,3.2,0.5,35.6,3.4,3.5,11.6,39.3,36.7,7.5,32.7,25.9,226,0,268,27,-250,-31,-130,1000,2,0,0,970,-760,0,0,0,0,0,-260,-320
2025-03-18 11:20:00,4.4,3.0,10.1,32.7,39.4,33.3,3.3,0.6,35.5,3.4,3.5,11.6,39.3,36.7,7.5,32.7,25.4,226,0,269,26,-270,-31,-120,990,2,0,0,980,-770,0,0,0,0,0,-280,-330
2025-03-18 11:25:00,4.4,2.9,10.1,32.7,39.6,33.5,3.4,0.8,35.4,3.5,3.6,11.5,39.3,36.7,7.5,33.0,25.9,227,0,270,25,-320,-30,-110,1010,3,0,0,980,-780,0,0,0,0,0,-260,-320
2025-03-18 11:30:00,4.5,3.0,10.1,32.7,39.0,33.1,3.6,0.7,35.2,3.5,3.6,11.6,39.0,36.6,7.5,33.9,26.0,249,0,295,27,-330,-30,-100,1080,2,0,0,1030,-820,0,0,0,0,0,-270,-330
2025-03-18 11:35:00,4.6,2.9,10.1,32.6,39.0,33.0,3.8,0.7,35.0,3.5,3.6,11.6,39.1,36.6,7.5,34.2,26.6,270,0,317,21,-380,-31,-110,1120,2,0,0,1110,-890,0,0,0,0,0,-260,-330
2025-03-18 11:40:00,4.7,2.9,10.2,33.0,39.1,33.4,4.1,0.9,35.0,3.6,3.6,11.6,39.4,36.6,7.7,34.8,27.9,280,0,331,27,-450,-31,-100,1150,2,0,0,1180,-930,0,0,0,0,0,-300,-340
2025-03-18 11:45:00,4.8,3.1,10.2,33.4,39.6,34.1,4.3,1.1,34.9,3.6,3.7,11.8,40.0,36.6,7.7,34.7,26.9,285,0,342,27,-460,-31,-120,1110,3,0,0,1190,-930,0,0,0,0,0,-290,-340
2025-03-18 11:50:00,4.8,3.0,10.3,33.4,40.0,34.1,4.5,1.2,34.8,3.7,3.7,12.0,40.2,36.6,7.7,35.4,27.5,285,0,351,25,-480,-30,-130,1210,4,0,0,1210,-930,0,0,0,0,0,-260,-310
2025-03-18 11:55:00,4.8,3.3,10.2,33.2,40.1,33.9,4.5,1.3,34.7,3.7,3.8,11.9,39.9,36.6,7.8,35.0,27.6,283,0,339,27,-460,-32,-130,1210,3,0,0,1200,-930,0,0,0,0,0,-240,-290
2025-03-18 12:00:00,4.8,3.3,10.2,33.3,40.1,34.3,4.5,1.3,34.7,3.8,3.8,11.9,40.3,36.6,7.7,34.9,27.2,285,0,340,27,-440,-32,-140,1150,2,0,0,1200,-930,0,0,0,0,0,-240,-290
2025-03-18 12:05:00,4.8,3.2,10.0,33.2,40.0,34.0,4.4,1.3,34.6,3.9,3.8,11.8,39.9,36.6,7.8,35.4,27.4,285,0,340,26,-420,-32,-150,1250,3,0,0,1210,-930,0,0,0,0,0,-240,-290
2025-03-18 12:10:00,4.8,3.2,10.0,33.1,40.2,34.0,4.4,1.2,34.6,3.9,3.9,11.8,40.1,36.5,7.8,34.6,26.4,284,0,339,28,-440,-31,-130,1220,2,0,0,1200,-930,0,0,0,0,0,-240,-300
2025-03-18 12:15:00,4.8,3.1,10.1,33.0,40.2,34.1,4.4,1.2,34.5,4.0,3.9,11.7,40.3,36.4,7.5,34.2,27.0,284,0,339,29,-470,-31,-120,1160,3,0,0,1200,-930,0,0,0,0,0,-230,-300
2025-03-18 12:20:00,4.8,3.0,10.1,33.1,39.9,33.9,4.4,1.2,34.5,4.0,4.0,11.6,39.9,36.4,7.4,34.7,26.9,284,0,339,26,-480,-31,-120,1230,3,0,0,1200,-930,0,0,0,0,0,-230,-290
2025-03-18 12:25:00,4.8,3.1,10.2,33.1,39.9,33.9,4.4,1.3,34.4,4.1,4.0,11.6,39.8,36.4,7.5,35.2,26.7,283,0,340,25,-470,-30,-110,1240,3,0,0,1210,-930,0,0,0,0,0,-270,-300
2025-03-18 12:30:00,4.8,3.1,10.2,33.0,39.8,33.9,4.5,1.3,34.4,4.2,4.1,11.6,39.8,36.4,7.5,34.8,27.2,282,0,344,27,-460,-31,-90,1210,3,0,0,1210,-930,0,0,0,0,0,-290,-330
2025-03-18 12:35:00,4.8,3.1,10.2,33.0,39.8,33.8,4.5,1.3,34.3,4.2,4.1,11.6,39.8,36.4,7.6,34.9,27.1,284,0,345,28,-490,-31,-100,1190,4,0,0,1200,-930,0,0,0,0,0,-250,-310
2025-03-18 12:40:00,4.8,3.2,10.1,33.2,39.9,34.0,4.5,1.4,34.3,4.3,4.1,11.6,39.9,36.3,7.6,35.3,28.0,285,0,342,27,-470,-31,-100,1220,4,0,0,1200,-930,0,0,0,0,0,-240,-310
2025-03-18 12:45:00,4.8,3.2,10.1,33.4,40.2,34.3,4.5,1.3,34.2,4.3,4.1,11.6,40.3,36.2,7.7,34.7,28.2,286,0,342,29,-470,-31,-110,1130,4,0,0,1200,-930,0,0,0,0,0,-250,-310
2025-03-18 12:50:00,4.8,3.1,10.1,33.5,40.2,34.2,4.5,1.3,34.2,4.4,4.2,11.6,40.3,36.2,7.7,34.6,27.8,286,0,343,29,-480,-31,-110,1190,4,0,0,1200,-930,0,0,0,0,0,-240,-300
2025-03-18 12:55:00,4.8,3.2,10.2,33.3,40.2,34.2,4.5,1.3,34.1,4.4,4.2,11.8,40.1,36.2,7.7,35.1,27.4,285,0,342,29,-460,-31,-110,1200,3,0,0,1210,-930,0,0,0,0,0,-250,-330
2025-03-18 13:00:00,4.8,3.1,10.2,33.6,40.3,34.4,4.5,1.3,34.1,4.5,4.3,11.7,40.4,36.2,7.7,34.9,27.2,287,0,343,31,-470,-31,-110,1180,3,0,0,1200,-930,0,0,0,0,0,-240,-290
2025-03-18 13:05:00,4.8,3.2,10.2,33.6,40.4,34.6,4.5,1.3,34.1,4.5,4.3,11.7,40.6,36.2,7.7,34.8,26.0,288,0,344,27,-450,-31,-120,1180,4,0,0,1200,-930,0,0,0,0,0,-250,-300
2025-03-18 13:10:00,4.8,3.1,10.0,33.5,40.7,34.5,4.4,1.3,34.1,4.6,4.3,11.7,40.6,36.1,7.7,34.7,27.1,288,0,344,29,-470,-31,-120,1190,4,0,0,1200,-930,0,0,0,0,0,-230,-290
2025-03-18 13:15:00,4.8,3.1,10.0,33.7,40.8,34.5,4.4,1.3,34.1,4.6,4.4,11.7,40.9,36.1,7.5,34.2,27.0,288,0,349,28,-480,-31,-120,1160,4,0,0,1190,-930,0,0,0,0,0,-220,-280
2025-03-18 13:20:00,4.8,3.1,10.0,33.6,40.8,34.4,4.4,1.3,34.1,4.7,4.4,11.6,40.7,36.1,7.5,34.2,27.5,288,0,349,28,-480,-31,-120,1180,4,0,0,1200,-930,0,0,0,0,0,-220,-280
2025-03-18 13:25:00,4.9,3.1,10.1,33.4,40.6,34.3,4.5,1.3,34.0,4.7,4.4,11.6,40.6,36.1,7.3,34.5,26.2,288,0,345,28,-470,-31,-110,1240,4,0,0,1210,-930,0,0,0,0,0,-250,-300
2025-03-18 13:30:00,4.9,3.1,10.1,33.5,40.8,34.2,4.5,1.3,34.0,4.7,4.5,11.6,40.6,36.1,7.0,34.1,27.1,288,0,344,27,-490,-30,-110,1190,5,0,0,1210,-930,0,0,0,0,0,-230,-290
2025-03-18 13:35:00,4.9,3.1,10.1,33.5,40.5,34.4,4.5,1.3,34.0,4.8,4.5,11.6,40.6,36.1,7.2,34.3,26.3,288,0,345,25,-490,-31,-100,1200,5,0,0,1200,-930,0,0,0,0,0,-250,-300
2025-03-18 13:40:00,4.9,3.1,10.2,33.7,40.7,34.6,4.5,1.4,34.0,4.8,4.6,11.6,40.8,36.0,7.5,34.4,27.2,290,0,346,28,-480,-31,-100,1190,5,0,0,1200,-930,0,0,0,0,0,-250,-310
2025-03-18 13:45:00,4.9,3.1,10.2,33.5,41.0,34.7,4.5,1.3,34.0,4.8,4.6,11.8,40.9,35.9,7.5,34.2,26.1,289,0,344,29,-480,-30,-110,1220,6,0,0,1200,-930,0,0,0,0,0,-230,-290
2025-03-18 13:50:00,4.9,3.2,10.2,33.7,41.0,34.7,4.5,1.3,34.0,4.8,4.6,11.8,41.0,35.9,7.3,34.1,26.8,290,0,344,24,-470,-30,-110,1220,5,0,0,1200,-930,0,0,0,0,0,-250,-310
2025-03-18 13:55:00,4.9,3.2,10.2,33.6,40.9,34.6,4.5,1.3,34.0,4.9,4.7,11.7,41.0,35.9,7.5,33.7,26.2,290,0,343,27,-450,-31,-110,1190,4,0,0,1200,-920,0,0,0,0,0,-250,-310
2025-03-18 14:00:00,4.9,3.2,10.2,33.9,41.3,34.8,4.5,1.3,33.9,4.9,4.7,11.7,41.4,35.9,7.5,33.5,26.2,289,0,341,25,-440,-31,-120,1150,5,0,0,1190,-920,0,0,0,0,0,-250,-310
2025-03-18 14:05:00,4.9,3.2,10.2,34.1,41.4,35.1,4.4,1.3,33.9,4.9,4.7,11.8,41.5,35.9,7.4,33.4,26.7,282,0,338,26,-450,-31,-130,1160,4,0,0,1170,-910,0,0,0,0,0,-230,-290
2025-03-18 14:10:00,4.9,3.2,10.1,33.9,41.5,35.0,4.4,1.4,33.9,4.9,4.8,11.8,41.4,35.8,7.2,33.5,26.0,277,0,333,25,-430,-31,-120,1170,4,0,0,1150,-890,0,0,0,0,0,-210,-280
2025-03-18 14:15:00,4.9,3.2,10.1,34.1,41.5,34.8,4.4,1.3,33.9,4.9,4.8,11.8,41.4,35.8,7.0,33.3,26.0,275,0,327,28,-420,-31,-130,1120,4,0,0,1150,-880,0,0,0,0,0,-230,-280
2025-03-18 14:20:00,4.9,3.2,10.1,34.2,41.3,34.8,4.3,1.3,33.9,5.0,4.8,11.8,41.2,35.8,6.9,33.7,26.5,275,0,326,26,-430,-30,-120,1170,5,0,0,1150,-880,0,0,0,0,0,-210,-280
2025-03-18 14:25:00,4.9,3.3,10.1,34.0,41.1,34.7,4.3,1.3,33.9,5.0,4.9,11.8,41.2,35.8,6.9,33.5,26.1,277,0,325,26,-430,-30,-130,1140,5,0,0,1140,-890,0,0,0,0,0,-250,-290
2025-03-18 14:30:00,4.9,3.3,10.1,33.9,41.2,34.7,4.3,1.3,33.8,5.0,4.9,11.8,41.3,35.8,7.0,33.1,26.6,275,0,325,26,-400,-30,-120,1110,5,0,0,1150,-890,0,0,0,0,0,-230,-300
2025-03-18 14:35:00,4.9,3.3,10.1,34.0,41.3,34.8,4.4,1.4,33.8,5.0,4.9,11.6,41.5,35.7,7.0,33.2,26.2,277,0,327,27,-420,-30,-120,1110,5,0,0,1150,-890,0,0,0,0,0,-250,-310
2025-03-18 14:40:00,5.0,3.3,10.1,34.1,41.5,35.0,4.4,1.4,33.8,5.0,5.0,11.6,41.7,35.6,7.0,33.2,25.9,279,0,329,29,-420,-30,-120,1100,4,0,0,1150,-890,0,0,0,0,0,-250,-300
2025-03-18 14:45:00,5.0,3.3,10.1,34.1,41.6,35.0,4.5,1.5,33.8,5.0,5.0,11.6,41.5,35.6,6.9,33.4,26.6,278,0,329,30,-420,-30,-120,1190,4,0,0,1150,-890,0,0,0,0,0,-240,-300
2025-03-18 14:50:00,5.0,3.3,10.1,34.0,41.5,34.7,4.5,1.5,33.8,5.0,5.0,11.7,41.4,35.6,6.9,33.2,26.7,276,0,332,29,-440,-30,-120,1150,3,0,0,1160,-900,0,0,0,0,0,-230,-300
2025-03-18 14:55:00,5.0,3.3,10.2,33.8,41.4,34.6,4.5,1.5,33.7,5.0,5.1,11.7,41.1,35.6,6.7,33.6,27.0,275,0,332,28,-460,-30,-110,1180,3,0,0,1160,-890,0,0,0,0,0,-210,-260
2025-03-18 15:00:00,5.0,3.3,10.2,33.9,41.2,34.7,4.6,1.5,33.7,5.0,5.1,11.8,41.4,35.5,6.6,33.2,26.2,276,0,328,28,-460,-30,-130,1090,3,0,0,1160,-890,0,0,0,0,0,-220,-280
2025-03-18 15:05:00,4.9,3.3,10.3,34.1,41.1,35.0,4.6,1.5,33.7,5.0,5.1,11.9,41.2,35.5,6.4,33.6,26.6,276,0,329,29,-450,-30,-120,1150,4,0,0,1160,-900,0,0,0,0,0,-230,-280
2025-03-18 15:10:00,5.0,3.4,10.2,34.1,41.3,34.7,4.6,1.5,33.7,5.0,5.2,11.8,41.0,35.5,6.4,33.8,27.6,275,0,327,30,-420,-30,-130,1190,4,0,0,1150,-890,0,0,0,0,0,-230,-280
2025-03-18 15:15:00,5.0,3.4,10.2,34.2,41.1,35.2,4.5,1.5,33.7,5.1,5.2,11.8,41.2,35.5,6.3,34.3,26.4,276,0,329,29,-420,-30,-140,1160,4,0,0,1150,-890,0,0,0,0,0,-210,-280
2025-03-18 15:20:00,5.0,3.4,10.0,34.4,41.1,35.2,4.5,1.5,33.7,5.1,5.2,11.8,41.3,35.5,6.3,34.4,27.8,277,0,328,30,-420,-31,-140,1140,3,0,0,1150,-890,0,0,0,0,0,-210,-280
2025-03-18 15:25:00,5.0,3.3,10.1,34.2,41.2,34.9,4.5,1.4,33.6,5.1,5.3,11.6,41.0,35.5,6.3,34.2,26.9,276,0,327,29,-440,-30,-120,1180,2,0,0,1150,-890,0,0,0,0,0,-210,-280
2025-03-18 15:30:00,5.0,3.2,10.1,34.5,41.2,35.1,4.5,1.5,33.6,5.1,5.3,11.6,41.2,35.3,6.3,34.2,27.3,276,0,328,30,-460,-30,-110,1110,2,0,0,1150,-890,0,0,0,0,0,-200,-270
2025-03-18 15:35:00,5.0,3.2,10.1,34.4,41.1,35.1,4.5,1.5,33.6,5.1,5.4,11.6,41.1,35.3,6.1,34.5,27.1,275,0,328,30,-470,-30,-120,1160,2,0,0,1160,-890,0,0,0,0,0,-200,-260
2025-03-18 15:40:00,5.0,3.1,10.2,34.4,41.1,35.2,4.6,1.5,33.6,5.1,5.4,11.6,40.9,35.3,6.0,35.1,27.3,277,0,336,30,-490,-30,-100,1200,2,0,0,1160,-900,0,0,0,0,0,-190,-260
2025-03-18 15:45:00,5.0,3.1,10.2,34.5,41.1,35.2,4.6,1.5,33.5,5.2,5.4,11.6,41.0,35.3,6.0,34.6,27.4,278,0,335,30,-510,-30,-100,1140,3,0,0,1170,-900,0,0,0,0,0,-190,-250
2025-03-18 15:50:00,5.0,3.1,10.2,34.6,41.0,35.2,4.6,1.5,33.5,5.2,5.5,11.6,41.0,35.3,5.9,35.1,27.2,281,0,336,30,-510,-30,-100,1180,3,0,0,1170,-900,0,0,0,0,0,-190,-250
2025-03-18 15:55:00,5.0,3.1,10.2,34.4,41.1,35.0,4.6,1.4,33.5,5.2,5.5,11.6,41.0,35.3,5.8,35.6,27.7,308,0,364,31,-520,-30,-100,1250,3,0,0,1220,-940,0,0,0,0,0,-210,-250
2025-03-18 16:00:00,5.0,2.9,10.2,34.6,41.2,35.1,4.7,1.3,33.5,5.1,5.5,11.6,41.4,35.2,5.7,35.7,28.0,328,0,384,31,-580,-31,-100,1250,4,0,0,1290,-1000,0,0,0,0,0,-190,-260
2025-03-18 16:05:00,5.0,2.9,10.2,34.7,41.4,35.3,4.8,1.3,33.5,5.2,5.5,11.6,41.4,35.1,5.7,36.2,27.8,329,0,387,31,-620,-31,-110,1300,4,0,0,1320,-1020,0,0,0,0,0,-190,-250
2025-03-18 16:10:00,5.0,2.9,10.2,34.8,41.5,35.5,4.8,1.4,33.4,5.2,5.6,11.6,41.5,35.1,5.7,36.2,28.3,331,0,388,32,-620,-31,-110,1320,3,0,0,1320,-1020,0,0,0,0,0,-190,-240
2025-03-18 16:15:00,5.0,2.9,10.2,35.0,41.7,35.7,4.8,1.4,33.4,5.2,5.6,11.7,41.8,35.1,5.5,36.3,28.0,331,0,391,31,-630,-31,-110,1270,4,0,0,1320,-1020,0,0,0,0,0,-180,-230
2025-03-18 16:20:00,5.0,2.9,10.2,34.9,41.7,35.7,4.3,1.3,33.8,4.7,5.3,11.8,41.7,35.0,5.5,36.6,37.6,330,0,396,40,-630,-31,-110,1330,3,0,0,1330,-880,20,120,0,0,0,-170,-230
2025-03-18 16:25:00,4.9,3.0,10.0,34.9,40.9,37.3,3.5,0.1,37.2,3.5,3.3,11.8,43.7,38.0,5.5,35.4,38.9,339,52,395,92,-560,-32,-130,1230,1,0,0,1260,-950,80,-50,0,0,0,-170,-220
2025-03-18 16:30:00,4.9,2.5,10.0,35.1,42.7,38.1,3.3,0.2,37.9,3.3,2.1,11.7,44.4,41.3,5.4,34.1,39.5,288,133,352,172,-710,-33,-140,1350,4,0,0,1170,-880,410,-340,0,0,0,-180,-290
2025-03-18 16:35:00,4.9,2.4,10.1,35.0,43.0,37.6,3.4,0.6,37.4,3.4,2.1,11.7,44.1,41.6,5.4,32.7,38.9,257,139,318,177,-820,-32,-110,1580,5,0,0,1040,-790,530,-410,0,0,0,-190,-240
2025-03-18 16:40:00,4.8,2.5,10.2,35.2,43.0,37.2,3.5,0.9,37.0,3.6,2.0,11.6,44.4,41.9,5.2,31.5,37.8,237,145,298,182,-800,-33,-100,1510,4,0,0,960,-740,560,-430,0,0,0,-180,-230
2025-03-18 16:45:00,4.8,2.7,10.2,35.4,43.2,37.0,3.6,1.2,36.9,3.6,2.1,11.6,44.2,42.2,5.1,31.3,37.7,217,146,280,183,-770,-33,-100,1430,4,0,0,880,-670,570,-440,0,0,0,-160,-220
2025-03-18 16:50:00,4.8,2.7,10.2,35.2,43.1,36.8,3.6,1.2,36.6,3.6,2.1,11.6,44.2,42.2,5.1,30.9,37.9,210,145,272,183,-730,-33,-100,1420,4,0,0,830,-640,570,-440,0,0,0,-150,-210
2025-03-18 16:55:00,4.7,2.7,10.2,35.3,42.9,36.8,3.5,1.3,36.6,3.6,1.9,11.6,44.4,42.5,5.0,30.6,36.9,208,153,270,189,-700,-33,-100,1460,4,0,0,800,-630,580,-450,0,0,0,-160,-220
2025-03-18 17:00:00,4.7,2.7,10.2,35.3,43.5,36.6,3.4,1.4,36.5,3.5,1.9,11.6,44.4,42.9,4.9,30.4,35.8,196,153,255,188,-700,-33,-110,1340,4,0,0,760,-580,600,-450,0,0,0,-150,-210
2025-03-18 17:05:00,4.7,2.7,10.2,35.3,43.6,36.6,3.4,1.4,36.4,3.4,1.8,11.8,44.4,43.0,4.8,30.4,35.9,190,154,248,189,-660,-33,-100,1370,4,0,0,750,-570,600,-450,0,0,0,-150,-210
2025-03-18 17:10:00,4.6,2.6,10.1,35.0,43.5,36.8,3.4,1.3,36.5,3.4,1.8,11.7,44.0,42.8,4.7,30.6,35.8,189,153,243,188,-650,-33,-110,1320,18,0,0,720,-570,560,-450,0,0,0,-140,-210
2025-03-18 17:15:00,4.6,2.6,10.1,35.2,43.5,36.2,3.3,1.3,36.0,3.3,1.8,11.6,44.1,42.9,4.6,30.6,35.6,188,153,247,188,-650,-33,-110,1330,4,0,0,730,-560,600,-450,0,0,0,-130,-200
2025-03-18 17:20:00,4.6,2.6,10.1,35.2,43.5,36.3,3.3,1.3,36.1,3.3,1.8,11.6,44.4,43.0,4.5,30.5,35.8,189,153,247,188,-660,-33,-110,1280,3,0,0,740,-570,610,-450,0,0,0,-140,-200
2025-03-18 17:25:00,4.6,2.5,10.1,35.4,43.7,36.3,3.3,1.3,36.1,3.3,1.7,11.6,44.5,43.2,4.3,30.4,35.5,190,154,243,189,-670,-33,-110,1290,4,0,0,730,-560,600,-450,0,0,0,-130,-190
2025-03-18 17:30:00,4.6,2.5,10.0,35.1,43.4,36.1,3.3,1.3,35.9,3.3,1.7,11.6,44.1,42.8,4.2,30.5,35.3,188,153,242,189,-680,-34,-120,1400,4,0,0,740,-560,600,-450,0,0,0,-120,-180
2025-03-18 17:35:00,4.6,2.5,10.1,35.4,43.4,36.2,3.3,1.3,36.0,3.3,1.6,11.6,44.1,42.9,4.2,30.5,36.1,189,159,242,193,-690,-33,-110,1370,3,0,0,730,-570,610,-460,0,0,0,-120,-180
2025-03-18 17:40:00,4.6,2.4,10.1,35.2,43.6,36.1,3.3,1.3,36.0,3.3,1.7,11.6,44.2,43.2,4.1,30.5,35.6,189,158,243,193,-700,-34,-110,1320,4,0,0,740,-570,620,-460,0,0,0,-120,-170
2025-03-18 17:45:00,4.6,2.4,10.1,35.2,43.5,35.9,3.3,1.3,35.8,3.3,1.6,11.6,43.9,42.9,4.0,30.4,36.4,188,161,242,196,-710,-34,-110,1400,1,0,0,740,-560,630,-470,0,0,0,-110,-170
2025-03-18 17:50:00,4.6,2.4,10.1,35.3,43.2,36.2,3.2,1.3,36.0,3.3,1.5,11.6,43.7,43.1,3.9,30.6,35.8,187,168,242,203,-720,-33,-100,1450,0,0,0,740,-560,650,-490,0,0,0,-120,-170
2025-03-18 17:55:00,4.6,2.3,10.1,35.5,43.5,36.0,3.3,1.2,35.8,3.2,1.5,11.6,43.8,43.2,3.8,30.5,36.7,188,169,243,204,-740,-34,-110,1360,1,0,0,740,-560,660,-490,0,0,0,-110,-180
2025-03-18 18:00:00,4.6,2.3,10.2,35.3,43.4,36.0,3.2,1.2,35.8,3.2,1.4,11.6,43.6,43.1,3.8,30.7,36.7,186,171,241,207,-740,-33,-110,1450,2,0,0,740,-560,670,-500,0,0,0,-120,-170
2025-03-18 18:05:00,4.5,2.2,10.2,35.4,43.3,36.2,3.2,1.2,36.1,3.2,1.4,11.8,43.7,43.3,3.9,30.6,36.7,187,174,246,209,-750,-34,-110,1340,1,0,0,730,-570,680,-510,0,0,0,-120,-180
2025-03-18 18:10:00,4.5,2.3,10.2,35.4,43.2,36.5,3.2,1.2,36.3,3.2,1.4,11.8,43.6,43.4,3.9,30.6,36.9,188,176,248,211,-760,-34,-130,1380,1,0,0,730,-570,680,-510,0,0,0,-120,-170
2025-03-18 18:15:00,4.5,2.3,10.3,35.4,43.4,36.2,3.2,1.2,36.0,3.2,1.4,11.9,43.5,43.2,4.0,30.8,36.7,187,175,243,210,-750,-34,-120,1460,1,0,0,740,-560,690,-510,0,0,0,-110,-170
2025-03-18 18:20:00,4.5,2.3,10.2,35.5,43.4,36.4,3.2,1.1,36.3,3.2,1.4,11.9,43.7,43.5,4.0,30.7,36.8,187,175,220,233,-730,-34,-140,1370,1,0,0,730,-580,690,-530,0,0,0,-110,-160
2025-03-18 18:25:00,4.5,2.3,10.0,35.8,43.5,36.5,3.2,1.1,36.3,3.2,1.4,11.9,44.0,43.7,4.0,30.5,36.7,188,176,222,233,-710,-35,-150,1290,2,0,0,730,-560,680,-520,0,0,0,-110,-170
2025-03-18 18:30:00,4.5,2.3,10.1,35.7,43.6,36.7,3.1,1.1,36.5,3.2,1.3,11.7,43.9,43.7,4.0,30.7,37.0,188,177,221,234,-720,-34,-130,1420,4,0,0,730,-570,690,-510,0,0,0,-120,-180
2025-03-18 18:35:00,4.4,2.2,10.0,35.8,43.8,36.7,3.1,1.1,36.5,3.1,1.3,11.7,43.9,43.7,4.0,30.6,36.4,189,177,222,234,-730,-35,-130,1420,4,0,0,730,-560,690,-510,0,0,0,-110,-170
2025-03-18 18:40:00,4.5,2.2,10.2,36.0,44.0,36.6,3.1,1.1,36.5,3.1,1.3,11.6,44.1,43.8,3.9,30.5,36.6,187,176,221,235,-760,-34,-100,1390,5,0,0,730,-560,680,-510,0,0,0,-120,-170
2025-03-18 18:45:00,4.4,2.2,10.2,35.8,43.8,36.9,3.1,1.1,36.7,3.1,1.3,11.5,44.2,44.0,3.9,30.6,37.0,188,177,223,236,-770,-34,-90,1410,4,0,0,730,-560,690,-510,0,0,0,-120,-170
2025-03-18 18:50:00,4.4,2.1,10.2,36.0,43.8,36.9,3.1,1.1,36.6,3.1,1.3,11.5,44.1,43.9,3.7,30.7,36.1,188,177,223,235,-770,-34,-100,1410,4,0,0,730,-560,690,-510,0,0,0,-110,-170
2025-03-18 18:55:00,4.4,2.1,10.2,35.7,43.9,36.4,3.1,1.1,36.2,3.1,1.3,11.5,43.9,43.7,3.7,30.7,36.5,188,176,222,236,-770,-34,-100,1470,4,0,0,740,-560,700,-510,0,0,0,-110,-160
2025-03-18 19:00:00,4.4,2.1,10.2,35.8,43.9,36.5,3.1,1.1,36.4,3.2,1.3,11.5,44.1,43.8,3.6,30.6,36.7,188,177,226,236,-780,-34,-90,1400,4,0,0,740,-560,690,-510,0,0,0,-110,-160
2025-03-18 19:05:00,4.4,2.1,10.2,35.7,43.7,36.6,3.1,1.1,36.5,3.1,1.3,11.6,44.1,43.8,3.6,30.5,37.2,187,177,221,237,-780,-34,-100,1410,4,0,0,730,-570,690,-510,0,0,0,-100,-160
2025-03-18 19:10:00,4.4,2.1,10.2,35.7,43.7,36.5,3.1,1.1,36.4,3.1,1.3,11.5,43.9,43.7,3.6,30.4,37.6,188,177,220,237,-780,-34,-100,1370,3,0,0,730,-560,690,-510,0,0,0,-100,-160
2025-03-18 19:15:00,4.3,2.1,10.2,35.7,43.5,36.6,3.1,1.1,36.4,3.1,1.3,11.5,43.8,43.6,3.6,30.6,36.1,188,178,221,238,-770,-35,-100,1390,3,0,0,730,-560,690,-520,0,0,0,-100,-150
2025-03-18 19:20:00,4.3,2.1,10.2,35.7,43.7,36.4,3.1,1.1,36.3,3.1,1.3,11.5,43.7,43.6,3.5,30.6,36.9,187,177,220,238,-780,-35,-100,1440,1,0,0,730,-560,700,-520,0,0,0,-100,-160
2025-03-18 19:25:00,4.3,2.1,10.1,35.7,43.6,36.6,3.1,1.1,36.4,3.1,1.3,11.5,43.7,43.7,3.4,30.6,36.9,187,179,221,240,-770,-34,-110,1420,1,0,0,730,-570,700,-520,0,0,0,-100,-160
2025-03-18 19:30:00,4.3,2.1,10.1,35.9,43.5,36.8,3.1,1.0,36.5,3.1,1.3,11.5,44.0,43.7,3.4,30.8,37.1,196,187,229,250,-800,-35,-100,1440,1,0,0,750,-590,720,-540,0,0,0,-110,-160
2025-03-18 19:35:00,4.3,2.1,10.1,35.8,43.7,36.7,3.1,1.0,36.5,3.1,1.3,11.6,44.0,43.7,3.4,30.7,37.2,196,187,229,251,-830,-35,-100,1480,1,0,0,760,-590,730,-550,0,0,0,-100,-160
2025-03-18 19:40:00,4.3,2.0,10.1,35.9,43.9,36.6,3.1,1.0,36.4,3.2,1.2,11.5,43.7,43.7,3.4,31.0,37.8,195,186,228,252,-830,-35,-100,1510,1,0,0,770,-590,740,-540,0,0,0,-100,-160
2025-03-18 19:45:00,4.3,2.1,10.0,36.0,43.7,36.8,3.2,1.2,36.7,3.2,1.5,11.6,43.1,43.2,3.4,30.8,37.5,161,151,198,217,-800,-35,-110,1430,1,0,0,700,-560,680,-500,0,0,0,-100,-160
2025-03-18 19:50:00,4.2,2.4,10.1,35.8,42.5,36.8,3.2,1.5,36.6,3.2,1.6,11.5,42.5,42.4,3.4,30.8,37.3,159,150,196,211,-660,-34,-100,1340,0,0,0,630,-490,590,-440,0,0,0,-70,-120
2025-03-18 19:55:00,4.2,2.3,10.1,35.8,42.4,36.7,3.1,1.3,36.6,3.1,1.5,11.5,42.5,42.4,3.4,30.8,37.4,158,149,191,207,-630,-34,-90,1240,0,0,0,630,-480,590,-440,0,0,0,-80,-140
2025-03-18 20:00:00,4.2,2.2,10.1,35.8,42.2,36.3,3.0,1.3,36.1,3.0,2.5,11.6,41.9,39.4,3.5,12.8,27.2,154,0,168,40,-370,-34,-100,1300,0,0,0,630,-490,600,-310,0,0,0,-90,-10
2025-03-18 20:05:00,4.2,2.2,10.3,35.8,40.0,35.9,3.4,1.3,37.4,3.1,3.1,11.6,39.8,37.7,3.3,13.9,15.3,194,0,208,23,-370,-30,-90,930,-3,0,0,730,-550,0,0,0,0,0,0,0
2025-03-18 20:10:00,4.2,1.3,10.2,35.9,40.3,36.1,2.9,0.3,37.4,3.1,3.1,11.6,40.6,37.7,3.3,15.3,15.1,238,0,255,21,-510,-31,-80,840,-1,0,0,910,-730,0,0,0,0,0,0,0
2025-03-18 20:15:00,4.2,1.1,10.2,36.1,40.5,36.2,2.8,0.1,37.4,3.1,3.2,11.6,40.8,37.7,3.3,16.2,15.4,260,0,278,23,-590,-32,-110,990,0,0,0,1030,-810,0,0,0,0,0,0,0
2025-03-18 20:20:00,4.3,1.9,10.0,35.7,40.7,36.0,3.1,0.2,37.3,3.1,3.2,11.6,40.8,37.7,3.3,37.4,28.0,270,0,309,34,-460,-31,-120,1080,0,0,0,1070,-830,0,0,0,0,0,-130,-230
2025-03-18 20:25:00,4.4,1.8,10.1,35.9,41.1,36.3,3.3,0.3,37.2,3.2,3.2,11.6,41.0,37.7,3.3,37.9,28.7,272,0,311,37,-540,-31,-110,1090,0,0,0,1100,-860,0,0,0,0,0,-120,-180
2025-03-18 20:30:00,4.4,1.9,10.1,36.0,41.2,36.5,3.6,0.6,37.1,3.2,3.3,11.5,41.2,37.7,3.4,38.0,28.9,274,0,313,39,-580,-31,-110,1110,1,0,0,1110,-870,0,0,0,0,0,-110,-150
2025-03-18 20:35:00,4.5,2.1,10.1,36.2,41.2,36.6,3.8,0.8,37.1,3.2,3.3,11.5,41.3,37.6,3.5,38.0,28.3,275,0,318,40,-600,-31,-100,1110,1,0,0,1120,-870,0,0,0,0,0,-100,-140
2025-03-18 20:40:00,4.6,2.3,10.1,36.3,41.4,36.8,4.0,1.1,37.0,3.3,3.4,11.5,41.5,37.6,3.6,37.9,28.0,276,0,320,42,-600,-31,-90,1120,2,0,0,1130,-870,0,0,0,0,0,-90,-140
2025-03-18 20:45:00,4.6,2.4,10.1,36.3,41.6,36.7,4.1,1.1,36.9,3.3,3.4,11.5,41.5,37.5,3.7,38.0,28.1,276,0,316,42,-600,-31,-100,1130,2,0,0,1130,-870,0,0,0,0,0,-90,-140
2025-03-18 20:50:00,4.6,2.4,10.1,36.4,41.7,37.0,4.2,1.2,36.9,3.4,3.4,11.5,41.7,37.5,3.7,38.0,28.9,276,0,316,44,-600,-31,-110,1120,1,0,0,1130,-870,0,0,0,0,0,-90,-140
2025-03-18 20:55:00,4.6,2.4,10.2,36.5,41.8,37.2,4.2,1.2,36.8,3.5,3.5,11.5,41.9,37.5,3.8,37.9,28.0,278,0,318,43,-590,-31,-100,1110,1,0,0,1130,-880,0,0,0,0,0,-80,-140
2025-03-18 21:00:00,4.6,2.4,10.2,36.7,41.8,37.2,4.1,1.1,36.8,3.5,3.5,11.6,41.9,37.5,3.9,38.0,27.9,279,0,318,43,-580,-31,-100,1130,1,0,0,1130,-870,0,0,0,0,0,-90,-150
2025-03-18 21:05:00,4.5,2.4,10.2,36.7,42.0,37.3,4.1,1.1,36.8,3.6,3.6,11.6,42.1,37.5,3.9,37.8,28.6,279,0,318,42,-570,-31,-120,1130,1,0,0,1130,-870,0,0,0,0,0,-90,-150
2025-03-18 21:10:00,4.5,2.4,10.3,36.8,42.2,37.4,4.0,1.1,36.7,3.7,3.6,11.9,42.2,37.4,3.9,38.1,28.4,279,0,319,42,-550,-31,-130,1120,1,0,0,1130,-860,0,0,0,0,0,-90,-150
2025-03-18 21:15:00,4.5,2.4,10.2,37.1,42.3,37.7,3.9,1.1,36.7,3.7,3.6,11.8,42.5,37.4,3.9,38.0,29.1,274,0,315,43,-540,-31,-130,1100,2,0,0,1120,-860,0,0,0,0,0,-90,-140
2025-03-18 21:20:00,4.5,2.5,10.2,37.2,42.3,37.8,4.0,1.1,36.7,3.8,3.7,11.7,42.4,37.3,3.9,37.9,28.0,270,0,309,41,-520,-31,-130,1090,1,0,0,1100,-850,0,0,0,0,0,-90,-130
2025-03-18 21:25:00,4.6,2.5,10.0,37.3,42.3,37.8,3.9,1.1,36.7,3.9,3.7,11.7,42.3,37.3,3.9,37.9,28.3,264,0,304,40,-500,-31,-130,1080,1,0,0,1080,-820,0,0,0,0,0,-80,-140
2025-03-18 21:30:00,4.6,2.5,10.0,37.2,42.4,37.9,3.9,1.1,36.7,3.9,3.7,11.6,42.2,37.3,3.9,38.0,27.7,256,0,300,39,-500,-30,-120,1060,2,0,0,1060,-810,0,0,0,0,0,-80,-130
2025-03-18 21:35:00,4.6,2.5,10.0,37.4,42.4,38.0,3.9,1.2,36.6,4.0,3.8,11.5,42.4,37.3,3.8,38.0,27.5,253,0,293,38,-500,-31,-110,1020,1,0,0,1030,-800,0,0,0,0,0,-80,-140
2025-03-18 21:40:00,4.6,2.4,10.0,37.4,42.4,38.1,3.8,1.1,36.6,4.0,3.8,11.5,42.5,37.2,3.7,37.9,27.9,254,0,294,39,-500,-30,-100,1040,1,0,0,1030,-790,0,0,0,0,0,-80,-140
2025-03-18 21:45:00,4.6,2.4,10.1,37.4,42.3,37.9,3.9,1.2,36.6,4.1,3.9,11.5,42.3,37.2,3.6,37.7,27.8,253,0,293,39,-520,-30,-90,1040,1,0,0,1030,-790,0,0,0,0,0,-80,-140
2025-03-18 21:50:00,4.7,2.4,10.1,37.4,42.2,37.9,3.9,1.2,36.6,4.1,3.9,11.5,42.2,37.2,3.6,37.9,29.3,252,0,293,40,-530,-30,-90,1050,1,0,0,1030,-790,0,0,0,0,0,-80,-130
2025-03-18 21:55:00,4.7,2.4,10.1,37.5,42.4,38.2,3.9,1.2,36.5,4.2,3.9,11.5,42.5,37.2,3.5,37.9,27.8,253,0,293,39,-530,-30,-90,1010,1,0,0,1030,-790,0,0,0,0,0,-80,-130
2025-03-18 22:00:00,4.7,2.4,10.1,37.7,42.4,38.2,4.0,1.2,36.5,4.2,4.0,11.5,42.6,37.2,3.4,37.8,28.4,254,0,295,41,-550,-30,-90,1000,1,0,0,1030,-800,0,0,0,0,0,-70,-130
2025-03-18 22:05:00,4.7,2.4,10.1,37.6,42.5,38.2,4.0,1.2,36.5,4.2,4.0,11.6,42.6,37.2,3.4,38.0,27.8,255,0,295,40,-550,-30,-90,1040,1,0,0,1030,-800,0,0,0,0,0,-70,-120
2025-03-18 22:10:00,4.7,2.5,10.1,37.6,42.7,38.3,4.1,1.4,36.5,4.2,4.0,11.5,42.6,37.1,3.4,38.0,27.7,255,0,295,40,-550,-29,-90,1030,1,0,0,1030,-800,0,0,0,0,0,-70,-110
2025-03-18 22:15:00,4.7,2.5,10.2,37.7,42.8,38.5,4.1,1.4,36.5,4.3,4.1,11.5,42.8,37.0,3.4,37.9,27.8,250,0,294,40,-540,-30,-90,1010,2,0,0,1030,-790,0,0,0,0,0,-70,-120
2025-03-18 22:20:00,4.7,2.6,10.2,38.0,42.8,38.6,4.1,1.4,36.4,4.3,4.1,11.5,42.8,37.0,3.4,38.0,27.9,245,0,289,39,-520,-30,-90,990,2,0,0,1010,-780,0,0,0,0,0,-70,-120
2025-03-18 22:25:00,4.7,2.6,10.2,38.0,42.7,38.6,4.0,1.4,36.4,4.3,4.2,11.5,42.8,37.0,3.4,37.8,27.6,242,0,280,38,-500,-30,-100,1000,1,0,0,990,-760,0,0,0,0,0,-60,-110
2025-03-18 22:30:00,4.7,2.6,10.0,38.1,42.6,38.5,3.9,1.4,36.4,4.3,4.2,11.5,42.7,37.0,3.4,37.8,27.8,239,0,279,37,-480,-30,-100,990,1,0,0,980,-750,0,0,0,0,0,-60,-120
