Tidspunkt,Energimåler energibrønner Retur temperatur,Energimåler energibrønner Tur temperatur,Energimåler levert fjernkjøling Tur temperatur,Energimåler levert fjernvarme Retur temperatur,Energimåler levert fjernvarme Tur temperatur,Energimåler produsert -IK401 Retur temperatur,Energimåler produsert -IK401 Retur temperatur (2),Energimåler produsert -IK401 Tur temperatur,Energimåler produsert -IK402 Retur temperatur,Energimåler produsert -IK402 Retur temperatur (2),Energimåler produsert -IK402 Tur temperatur,Retur temperatur fjernkjølekrets,Tur temperatur fra varmepumpe -IK401,Tur temperatur fra varmepumpe -IK402,Utetemperatur,El.måler stiger til =434.101 Aktiv effekt,El.måler stiger til fordeling =434.102 Aktiv effekt,El.måler til varmepumpe -IK401 Aktiv effekt,El.måler til varmepumpe -IK402 Aktiv effekt,Nettanalysator inntak Aktiv effekt,Nettanalysator inntak Aktiv effekt (2),Energimåler energibrønner Avgitt effekt,Energimåler kjøling energisentral Avgitt effekt,Energimåler levert fjernkjøling Avgitt effekt,Energimåler levert fjernvarme Avgitt effekt,Energimåler oppvarming energisentral Avgitt effekt,Energimåler produsert -IE401 Avgitt effekt,Energimåler produsert -IE402 Avgitt effekt,Energimåler produsert -IK401 Avgitt effekt,Energimåler produsert -IK401 Avgitt effekt (2),Energimåler produsert -IK402 Avgitt effekt,Energimåler produsert -IK402 Avgitt effekt (2),Energimåler produsert -IP401 Avgitt effekt,Energimåler produsert -IP402 Avgitt effekt,Energimåler produsert -IP403 Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt (2),assumed_bore_depth_m,surface_T_proxy,geo_gradient_C_per_km,geo_heatflow_mW_m2,bore_depth_km,geo_baseline_T_at_depth
2025-03-16 23:05:00,4.3,1.7,10.0,41.0,46.6,41.7,3.8,0.8,39.1,4.2,4.1,11.7,46.6,39.7,-0.7,18.0,14.2,310,0,345,18,-680,-31,-120,1150,3,0,0,1170,-860,0,0,0,0,0,0,0,250.0,-0.7,13.0,51.0,0.25,2.55
2025-03-16 23:10:00,4.3,1.7,10.0,41.2,46.6,41.9,3.7,0.8,39.1,4.3,4.1,11.5,46.6,39.5,-0.7,17.8,14.4,298,0,327,17,-660,-31,-110,1120,3,0,0,1140,-840,0,0,0,0,0,0,0,250.0,-0.7,13.0,51.0,0.25,2.55
2025-03-16 23:15:00,4.3,1.7,10.0,41.2,46.4,41.9,3.6,0.9,39.1,4.3,4.2,11.5,46.4,39.5,-0.5,17.9,14.3,285,0,314,17,-630,-31,-110,1040,3,0,0,1080,-810,0,0,0,0,0,0,0,250.0,-0.6333333333333333,13.0,51.0,0.25,2.6166666666666667
2025-03-16 23:20:00,4.4,1.7,10.0,41.1,46.2,41.9,3.5,0.9,39.0,4.3,4.2,11.5,46.2,39.5,-0.4,18.1,14.3,277,0,305,17,-610,-31,-100,1070,4,0,0,1050,-790,0,0,0,0,0,0,0,250.0,-0.575,13.0,51.0,0.25,2.675
2025-03-16 23:25:00,4.4,1.7,10.1,41.0,46.1,41.7,3.5,0.9,39.0,4.3,4.2,11.5,46.0,39.5,-0.2,17.9,14.2,268,0,296,17,-610,-30,-90,1040,3,0,0,1020,-760,0,0,0,0,0,0,0,250.0,-0.5,13.0,51.0,0.25,2.75
2025-03-16 23:30:00,4.4,1.7,10.1,41.0,46.1,41.8,3.5,1.0,39.0,4.3,4.3,11.5,46.0,39.4,-0.1,17.8,14.2,260,0,287,17,-580,-30,-90,990,3,0,0,990,-740,0,0,0,0,0,0,0,250.0,-0.43333333333333335,13.0,51.0,0.25,2.8166666666666664
2025-03-16 23:35:00,4.4,1.7,10.1,41.0,45.9,41.8,3.4,0.9,38.9,4.3,4.3,11.5,45.8,39.4,0.0,17.7,14.1,251,0,278,17,-570,-30,-80,980,3,0,0,970,-730,0,0,0,0,0,0,0,250.0,-0.37142857142857144,13.0,51.0,0.25,2.8785714285714286
2025-03-16 23:40:00,4.4,1.7,10.1,40.8,45.7,41.8,3.4,1.0,38.9,4.3,4.3,11.5,45.7,39.4,0.0,17.7,14.0,251,0,277,17,-560,-30,-90,960,2,0,0,950,-720,0,0,0,0,0,0,0,250.0,-0.325,13.0,51.0,0.25,2.925
2025-03-16 23:45:00,4.4,1.7,10.1,40.9,45.6,41.6,3.4,1.0,38.9,4.3,4.4,11.5,45.6,39.4,0.0,17.7,14.0,250,0,276,17,-560,-30,-90,950,2,0,0,950,-720,0,0,0,0,0,0,0,250.0,-0.2888888888888889,13.0,51.0,0.25,2.9611111111111112
2025-03-16 23:50:00,4.5,1.7,10.1,40.8,45.6,41.5,3.5,1.0,38.8,4.2,4.4,11.5,45.5,39.3,-0.1,17.5,14.1,250,0,282,17,-560,-30,-90,960,3,0,0,950,-720,0,0,0,0,0,0,0,250.0,-0.27,13.0,51.0,0.25,2.98
2025-03-16 23:55:00,4.5,1.7,10.1,40.8,45.6,41.5,3.4,1.0,38.8,4.2,4.5,11.4,45.5,39.2,-0.2,17.5,14.9,249,0,280,17,-560,-29,-80,940,2,0,0,950,-720,0,0,0,0,0,0,0,250.0,-0.2636363636363636,13.0,51.0,0.25,2.9863636363636363
2025-03-17 00:00:00,4.5,1.8,10.1,40.8,45.5,41.4,3.5,1.0,38.8,4.1,4.5,11.4,45.5,39.2,-0.1,17.3,14.8,250,0,275,18,-570,-29,-90,940,3,0,0,950,-720,0,0,0,0,0,0,0,250.0,-0.25,13.0,51.0,0.25,3.0
2025-03-17 00:05:00,4.6,1.8,10.1,40.6,45.3,41.3,3.5,1.0,38.8,3.9,4.5,11.5,45.3,39.2,-0.1,17.2,14.4,250,0,275,17,-570,-29,-90,960,2,0,0,950,-730,0,0,0,0,0,0,0,250.0,-0.23846153846153847,13.0,51.0,0.25,3.0115384615384615
2025-03-17 00:10:00,4.5,1.8,10.1,40.5,45.3,41.1,3.5,1.1,38.7,4.1,4.5,11.4,45.2,39.2,0.0,17.6,14.8,249,0,274,17,-570,-29,-80,990,2,0,0,960,-720,0,0,0,0,0,0,0,250.0,-0.22142857142857145,13.0,51.0,0.25,3.0285714285714285
2025-03-17 00:15:00,4.6,1.8,10.1,40.5,45.2,41.1,3.5,1.1,38.7,4.1,4.6,11.4,45.2,39.1,0.0,17.6,14.3,248,0,274,17,-570,-29,-90,960,2,0,0,950,-720,0,0,0,0,0,0,0,250.0,-0.20666666666666667,13.0,51.0,0.25,3.0433333333333334
2025-03-17 00:20:00,4.6,1.8,10.1,40.5,45.2,41.2,3.5,1.1,38.7,4.2,4.6,11.3,45.2,39.1,0.1,17.5,14.1,249,0,273,17,-570,-29,-80,940,2,0,0,950,-720,0,0,0,0,0,0,0,250.0,-0.1875,13.0,51.0,0.25,3.0625
2025-03-17 00:25:00,4.6,1.8,10.1,40.6,45.2,41.2,3.6,1.1,38.7,4.2,4.7,11.4,45.3,39.1,0.1,17.6,14.4,248,0,274,17,-580,-29,-80,930,2,0,0,950,-730,0,0,0,0,0,0,0,250.0,-0.17058823529411765,13.0,51.0,0.25,3.0794117647058825
2025-03-17 00:30:00,4.6,1.8,10.1,40.5,45.1,41.2,3.6,1.1,38.6,4.1,4.7,11.5,45.2,39.1,0.1,17.7,14.4,250,0,275,17,-570,-29,-90,940,2,0,0,950,-720,0,0,0,0,0,0,0,250.0,-0.15555555555555556,13.0,51.0,0.25,3.0944444444444446
2025-03-17 00:35:00,4.6,1.8,10.1,40.4,45.1,41.0,3.5,1.1,38.6,4.2,4.7,11.4,45.0,39.0,0.1,17.7,13.9,248,0,274,18,-570,-29,-90,960,2,0,0,950,-720,0,0,0,0,0,0,0,250.0,-0.14210526315789473,13.0,51.0,0.25,3.1078947368421055
2025-03-17 00:40:00,4.6,1.8,10.1,40.2,44.9,40.8,3.6,1.1,38.6,4.2,4.8,11.4,44.9,38.9,0.1,17.9,13.9,247,0,278,17,-570,-29,-90,1000,2,0,0,960,-730,0,0,0,0,0,0,0,250.0,-0.13,13.0,51.0,0.25,3.12
2025-03-17 00:45:00,4.6,1.8,10.1,40.2,45.0,40.9,3.6,1.1,38.5,4.2,4.8,11.4,44.9,38.9,0.2,17.8,14.1,247,0,273,17,-570,-29,-90,950,2,0,0,950,-730,0,0,0,0,0,0,0,250.0,-0.11428571428571428,13.0,51.0,0.25,3.1357142857142857
2025-03-17 00:50:00,4.6,1.8,10.1,40.2,44.9,41.0,3.5,1.1,38.5,4.0,4.8,11.4,44.9,38.9,0.4,17.9,14.7,247,0,273,18,-570,-29,-90,930,2,0,0,950,-730,0,0,0,0,0,0,0,250.0,-0.09090909090909091,13.0,51.0,0.25,3.159090909090909
2025-03-17 00:55:00,4.7,1.8,10.1,40.3,44.8,40.9,3.6,1.1,38.5,4.2,4.9,11.5,44.9,38.8,0.7,18.0,15.5,247,0,273,19,-570,-29,-90,930,2,0,0,950,-730,0,0,0,0,0,0,0,250.0,-0.056521739130434775,13.0,51.0,0.25,3.1934782608695653
2025-03-17 01:00:00,4.7,1.8,10.1,40.3,44.7,40.8,3.6,1.1,38.4,4.3,4.9,11.4,44.9,38.8,0.8,18.0,14.4,247,0,273,17,-570,-29,-80,960,2,0,0,950,-720,0,0,0,0,0,0,0,250.0,-0.02083333333333333,13.0,51.0,0.25,3.2291666666666665
2025-03-17 01:05:00,4.7,1.8,10.1,40.2,44.9,40.8,3.5,1.1,38.4,4.3,4.9,11.3,44.8,38.8,0.8,17.9,14.9,246,0,273,18,-570,-28,-80,960,2,0,0,950,-720,0,0,0,0,0,0,0,250.0,0.041666666666666664,13.0,51.0,0.25,3.2916666666666665
2025-03-17 01:10:00,4.7,1.8,10.1,40.0,44.9,40.7,3.6,1.1,38.4,4.3,5.0,11.3,44.7,38.8,0.7,18.0,14.2,246,0,272,17,-570,-29,-90,980,2,0,0,960,-730,0,0,0,0,0,0,0,250.0,0.09999999999999999,13.0,51.0,0.25,3.35
2025-03-17 01:15:00,4.7,1.8,10.1,40.1,44.8,40.8,3.6,1.1,38.4,4.3,5.0,11.4,44.7,38.8,0.8,18.0,14.4,246,0,272,17,-570,-29,-90,930,2,0,0,950,-730,0,0,0,0,0,0,0,250.0,0.15416666666666667,13.0,51.0,0.25,3.404166666666667
2025-03-17 01:20:00,4.7,1.8,10.1,40.1,44.7,40.8,3.6,1.1,38.3,4.3,5.0,11.4,44.9,38.6,1.0,18.0,14.3,247,0,272,17,-570,-28,-90,930,1,0,0,950,-730,0,0,0,0,0,0,0,250.0,0.21250000000000002,13.0,51.0,0.25,3.4625
2025-03-17 01:25:00,4.7,1.8,10.1,40.2,44.7,40.8,3.6,1.1,38.3,4.3,5.1,11.3,44.8,38.6,1.2,17.9,14.3,246,0,276,17,-580,-28,-90,960,2,0,0,960,-730,0,0,0,0,0,0,0,250.0,0.2708333333333333,13.0,51.0,0.25,3.5208333333333335
2025-03-17 01:30:00,4.7,1.9,10.1,40.0,44.7,40.7,3.6,1.2,38.3,4.2,5.1,11.3,44.5,38.6,1.2,17.8,14.4,240,0,270,17,-560,-28,-90,950,2,0,0,940,-710,0,0,0,0,0,0,0,250.0,0.325,13.0,51.0,0.25,3.575
2025-03-17 01:35:00,4.7,1.9,10.1,39.9,44.7,40.5,3.6,1.2,38.2,4.3,5.1,11.4,44.4,38.6,1.4,17.9,14.4,233,0,258,17,-560,-28,-90,950,2,0,0,920,-700,0,0,0,0,0,0,0,250.0,0.3833333333333333,13.0,51.0,0.25,3.6333333333333333
2025-03-17 01:40:00,4.7,1.9,10.1,40.0,44.4,40.7,3.6,1.2,38.2,4.1,5.2,11.5,44.4,38.4,1.3,17.9,14.5,233,0,258,17,-550,-28,-90,900,2,0,0,910,-700,0,0,0,0,0,0,0,250.0,0.4375,13.0,51.0,0.25,3.6875
2025-03-17 01:45:00,4.7,1.9,10.2,40.0,44.4,40.7,3.6,1.2,38.2,4.3,5.2,11.5,44.5,38.4,1.4,17.7,14.3,233,0,258,17,-550,-28,-90,900,2,0,0,910,-690,0,0,0,0,0,0,0,250.0,0.49583333333333335,13.0,51.0,0.25,3.7458333333333336
2025-03-17 01:50:00,4.7,1.9,10.2,39.9,44.5,40.5,3.6,1.2,38.1,4.3,5.2,11.6,44.4,38.4,1.3,17.7,14.2,234,0,259,17,-550,-28,-100,920,2,0,0,910,-700,0,0,0,0,0,0,0,250.0,0.5541666666666666,13.0,51.0,0.25,3.8041666666666667
2025-03-17 01:55:00,4.7,2.0,10.3,39.7,44.4,40.3,3.6,1.2,38.1,4.3,5.3,11.8,44.2,38.4,1.3,17.5,14.3,232,0,257,17,-550,-27,-100,930,2,0,0,920,-700,0,0,0,0,0,0,0,250.0,0.6166666666666667,13.0,51.0,0.25,3.8666666666666667
2025-03-17 02:00:00,4.7,2.1,10.2,39.6,44.3,40.3,3.6,1.3,38.1,4.3,5.3,11.7,44.1,38.4,1.1,17.7,14.3,232,0,256,17,-510,-28,-100,910,2,0,0,910,-700,0,0,0,0,0,0,0,250.0,0.6666666666666666,13.0,51.0,0.25,3.9166666666666665
2025-03-17 02:05:00,4.7,2.1,10.0,39.7,44.2,40.4,3.6,1.3,38.0,4.3,5.3,11.5,44.1,38.3,0.9,17.6,14.8,231,0,256,17,-510,-28,-110,910,1,0,0,910,-700,0,0,0,0,0,0,0,250.0,0.7083333333333334,13.0,51.0,0.25,3.9583333333333335
2025-03-17 02:10:00,4.8,2.1,10.0,39.7,44.0,40.2,3.6,1.3,38.0,4.3,5.4,11.5,44.1,38.3,0.7,17.9,14.3,231,0,256,17,-520,-28,-110,930,2,0,0,920,-700,0,0,0,0,0,0,0,250.0,0.7374999999999999,13.0,51.0,0.25,3.9875
2025-03-17 02:15:00,4.7,2.0,10.0,39.5,43.9,40.1,3.6,1.2,38.0,4.3,5.4,11.4,44.0,38.3,0.7,17.8,15.0,232,0,261,17,-530,-28,-100,930,2,0,0,910,-700,0,0,0,0,0,0,0,250.0,0.7666666666666666,13.0,51.0,0.25,4.016666666666667
2025-03-17 02:20:00,4.8,1.9,10.1,39.4,44.0,40.0,3.5,1.2,38.0,4.3,5.4,11.4,43.8,38.3,0.7,17.9,14.4,231,0,256,17,-540,-28,-90,930,2,0,0,910,-690,0,0,0,0,0,0,0,250.0,0.7916666666666666,13.0,51.0,0.25,4.041666666666667
2025-03-17 02:25:00,4.8,2.0,10.1,39.4,44.1,40.1,3.7,1.2,37.9,4.4,5.5,11.4,43.9,38.1,0.7,17.9,14.3,231,0,255,17,-550,-28,-90,890,2,0,0,910,-700,0,0,0,0,0,0,0,250.0,0.8166666666666665,13.0,51.0,0.25,4.066666666666666
2025-03-17 02:30:00,4.8,2.0,10.1,39.4,43.9,40.1,3.7,1.3,37.9,4.3,5.5,11.4,43.9,38.1,0.5,17.8,14.6,231,0,256,17,-550,-28,-90,890,2,0,0,910,-700,0,0,0,0,0,0,0,250.0,0.8333333333333334,13.0,51.0,0.25,4.083333333333333
2025-03-17 02:35:00,4.8,2.0,10.1,39.3,43.7,39.9,3.7,1.3,37.9,4.5,5.5,11.4,43.7,38.1,0.6,18.0,14.4,231,0,256,17,-550,-28,-80,930,2,0,0,920,-700,0,0,0,0,0,0,0,250.0,0.8541666666666666,13.0,51.0,0.25,4.104166666666667
2025-03-17 02:40:00,4.8,2.0,10.1,39.2,43.6,39.6,3.7,1.3,37.8,4.4,5.5,11.3,43.6,38.0,0.6,17.9,14.2,230,0,255,17,-550,-28,-90,950,2,0,0,920,-700,0,0,0,0,0,0,0,250.0,0.8749999999999999,13.0,51.0,0.25,4.125
2025-03-17 02:45:00,4.8,1.8,10.1,38.8,43.8,39.4,3.6,0.7,37.8,4.4,5.6,11.4,44.4,38.0,1.0,17.9,14.3,338,0,361,17,-580,-27,-90,970,1,0,0,980,-780,0,0,0,0,0,0,0,250.0,0.9083333333333332,13.0,51.0,0.25,4.158333333333333
2025-03-17 02:50:00,4.8,1.3,10.0,38.7,45.0,39.5,3.7,0.4,37.7,4.5,5.6,11.5,45.0,38.0,1.0,17.9,14.3,352,0,378,17,-810,-29,-100,1210,2,0,0,1280,-970,0,0,0,0,0,0,0,250.0,0.9333333333333332,13.0,51.0,0.25,4.183333333333334
2025-03-17 02:55:00,4.8,1.5,10.1,38.9,45.2,39.8,3.9,0.7,38.3,4.3,5.6,11.5,45.3,38.0,1.1,17.7,24.1,352,0,380,27,-850,-29,-90,1270,2,0,0,1290,-950,0,340,0,0,0,0,0,250.0,0.9500000000000001,13.0,51.0,0.25,4.2
2025-03-17 03:00:00,4.8,1.9,10.1,39.2,44.6,41.7,3.1,0.0,41.5,3.1,3.2,11.5,47.2,41.6,1.2,18.5,26.8,363,0,400,30,-760,-30,-100,1110,2,0,0,1250,-930,-20,10,0,0,0,0,0,250.0,0.9666666666666667,13.0,51.0,0.25,4.216666666666667
2025-03-17 03:05:00,4.8,2.9,10.1,39.4,44.7,41.9,3.6,1.7,41.7,3.6,3.6,11.5,44.5,42.1,1.5,19.2,29.7,85,0,130,33,-630,-31,-90,1170,2,0,0,1080,-720,0,-20,0,0,0,0,0,250.0,0.9958333333333332,13.0,51.0,0.25,4.245833333333334
2025-03-17 03:10:00,4.8,3.0,10.1,38.8,42.3,40.8,3.5,1.3,40.7,3.5,3.6,11.5,44.4,40.9,1.6,19.7,31.7,229,0,257,35,-330,-27,-80,740,2,0,0,630,-560,0,30,0,0,0,0,0,250.0,1.0333333333333334,13.0,51.0,0.25,4.283333333333333
2025-03-17 03:15:00,4.7,2.3,10.1,39.0,43.4,41.6,2.9,0.4,41.4,2.9,3.0,11.5,45.5,41.6,1.6,20.0,32.7,245,0,272,36,-480,-29,-80,820,2,0,0,890,-680,-10,10,0,0,0,0,0,250.0,1.0666666666666667,13.0,51.0,0.25,4.316666666666666
2025-03-17 03:20:00,4.7,3.1,10.0,38.7,43.4,41.2,3.4,2.8,41.0,3.5,3.3,11.4,41.5,41.1,1.4,20.3,33.3,0,0,25,36,-410,-29,-90,950,2,0,0,800,-470,0,-40,0,0,0,0,0,250.0,1.0833333333333333,13.0,51.0,0.25,4.333333333333333
2025-03-17 03:25:00,4.7,4.7,10.3,38.3,38.8,38.6,4.4,4.3,38.3,4.6,4.3,11.3,39.1,38.8,1.3,1.1,31.9,0,52,13,85,20,-24,-60,440,1,0,0,0,0,10,-70,0,0,0,0,0,250.0,1.0875000000000001,13.0,51.0,0.25,4.3375
2025-03-17 03:30:00,4.7,3.3,10.3,38.3,40.1,38.5,4.5,4.3,38.3,4.0,2.2,11.3,39.1,41.3,1.3,1.1,31.6,0,198,11,234,-180,-25,-50,190,0,0,0,0,0,390,-500,0,0,0,0,0,250.0,1.0916666666666668,13.0,51.0,0.25,4.341666666666667
2025-03-17 03:35:00,4.7,1.0,9.9,37.5,43.1,38.4,4.3,4.3,38.0,3.0,0.0,11.3,39.1,43.7,1.2,1.1,31.4,0,343,12,374,-580,-27,-100,900,1,0,0,0,0,1070,-930,0,0,0,0,0,250.0,1.0833333333333333,13.0,51.0,0.25,4.333333333333333
2025-03-17 03:40:00,4.7,1.5,9.8,37.2,43.6,39.1,2.5,2.4,38.9,2.4,-0.5,11.3,38.9,44.5,1.1,11.1,31.3,0,349,24,378,-760,-28,-120,1330,2,0,0,-20,30,1260,-920,0,0,0,0,0,250.0,1.075,13.0,51.0,0.25,4.325
2025-03-17 03:45:00,4.7,1.0,10.2,37.7,43.4,40.3,2.4,1.8,40.1,2.4,-0.7,11.5,41.9,46.1,1.2,13.3,30.5,125,359,152,386,-880,-29,-80,1180,2,0,0,150,-100,1220,-910,0,0,0,0,0,250.0,1.0666666666666667,13.0,51.0,0.25,4.316666666666666
2025-03-17 03:50:00,4.8,0.7,10.2,38.0,45.8,41.5,2.5,0.9,41.4,2.5,0.0,11.4,45.1,46.5,1.3,14.8,30.2,186,173,225,190,-1190,-30,-70,1580,2,0,0,500,-400,1220,-890,0,0,0,0,0,250.0,1.0666666666666667,13.0,51.0,0.25,4.316666666666666
2025-03-17 03:55:00,4.9,2.1,10.2,37.8,44.0,40.6,3.4,1.1,40.4,3.4,1.8,11.4,45.1,44.1,1.3,15.1,29.4,231,201,268,231,-900,-31,-80,1430,3,0,0,790,-600,530,-390,0,0,0,0,0,250.0,1.0666666666666667,13.0,51.0,0.25,4.316666666666666
2025-03-17 04:00:00,4.9,1.6,10.0,38.0,45.7,41.3,3.4,1.0,41.2,3.4,1.2,11.5,46.1,45.8,1.1,14.9,28.8,237,220,279,248,-1130,-32,-80,1550,3,0,0,870,-660,800,-610,0,0,0,0,0,250.0,1.0666666666666667,13.0,51.0,0.25,4.316666666666666
2025-03-17 04:05:00,4.9,1.7,10.0,38.4,46.4,41.7,3.6,1.2,41.5,3.6,1.4,11.5,46.6,46.4,1.0,14.5,28.5,238,221,284,249,-1130,-32,-90,1660,3,0,0,880,-660,820,-610,0,0,0,0,0,250.0,1.0708333333333333,13.0,51.0,0.25,4.320833333333333
2025-03-17 04:10:00,4.7,1.7,10.0,38.6,46.4,41.8,3.5,1.2,41.6,3.5,1.4,11.4,46.8,46.6,1.0,14.0,27.9,239,223,287,249,-1110,-33,-90,1690,3,0,0,880,-660,810,-610,0,0,0,0,0,250.0,1.0833333333333333,13.0,51.0,0.25,4.333333333333333
2025-03-17 04:15:00,4.6,1.7,10.0,38.9,46.9,42.3,3.4,1.1,42.1,3.4,1.3,11.5,47.4,47.2,0.7,13.6,26.8,241,225,290,250,-1100,-33,-90,1600,4,0,0,860,-650,810,-600,0,0,0,0,0,250.0,1.0833333333333333,13.0,51.0,0.25,4.333333333333333
2025-03-17 04:20:00,4.3,1.5,10.1,38.9,47.3,42.1,3.2,0.9,42.0,3.2,1.1,11.5,47.5,47.3,0.2,13.3,27.0,242,225,291,250,-1060,-34,-90,1700,4,0,0,870,-640,810,-590,0,0,0,0,0,250.0,1.0625,13.0,51.0,0.25,4.3125
2025-03-17 04:25:00,4.1,1.4,10.1,38.8,47.4,42.1,3.1,0.9,41.9,3.1,1.0,11.5,47.6,47.5,0.0,12.9,25.9,241,224,291,249,-1060,-34,-90,1610,3,0,0,860,-640,810,-580,0,0,0,0,0,250.0,1.0333333333333334,13.0,51.0,0.25,4.283333333333333
2025-03-17 04:30:00,4.1,1.4,10.1,38.7,47.6,42.1,3.1,0.8,41.9,3.1,1.0,11.5,47.9,47.8,-0.1,12.5,25.4,242,225,291,249,-1070,-34,-100,1620,4,0,0,860,-640,800,-580,0,0,0,0,0,250.0,1.0083333333333335,13.0,51.0,0.25,4.258333333333334
2025-03-17 04:35:00,4.1,1.4,10.1,39.3,48.0,42.5,3.0,0.8,42.3,3.0,1.0,11.5,48.4,48.2,-0.2,12.3,24.9,244,227,298,250,-1060,-35,-90,1570,4,0,0,850,-640,790,-580,0,0,0,0,0,250.0,0.975,13.0,51.0,0.25,4.225
2025-03-17 04:40:00,4.1,1.4,10.1,39.4,48.2,42.6,3.0,0.7,42.5,3.0,1.0,11.5,48.7,48.5,-0.2,12.1,24.5,247,229,298,251,-1050,-35,-90,1580,4,0,0,850,-630,790,-580,0,0,0,0,0,250.0,0.9416666666666668,13.0,51.0,0.25,4.191666666666666
2025-03-17 04:45:00,4.0,1.3,10.0,39.5,48.4,42.5,2.9,0.7,42.3,2.9,0.9,11.5,48.8,48.5,-0.4,11.9,24.3,246,228,293,251,-1050,-35,-90,1580,5,0,0,850,-630,800,-580,0,0,0,0,0,250.0,0.8833333333333334,13.0,51.0,0.25,4.133333333333334
2025-03-17 04:50:00,4.0,1.3,10.1,38.9,48.4,41.9,2.9,0.7,41.7,2.9,0.9,11.8,48.6,48.3,-0.2,11.6,23.3,245,228,292,249,-1040,-35,-120,1720,4,0,0,850,-630,790,-570,0,0,0,0,0,250.0,0.8333333333333335,13.0,51.0,0.25,4.083333333333334
2025-03-17 04:55:00,3.9,1.3,10.3,38.8,48.6,41.7,2.9,0.7,41.5,2.9,0.9,11.8,48.7,48.6,0.1,11.2,23.4,239,226,285,247,-1030,-35,-90,1580,4,0,0,830,-610,790,-570,0,0,0,0,0,250.0,0.7916666666666666,13.0,51.0,0.25,4.041666666666667
2025-03-17 05:00:00,3.9,1.4,10.2,38.7,48.7,41.7,2.9,0.8,41.5,2.9,1.0,11.7,48.7,48.7,0.1,10.9,23.6,224,213,269,235,-970,-36,-90,1610,4,0,0,790,-590,740,-540,0,0,0,0,0,250.0,0.7458333333333335,13.0,51.0,0.25,3.9958333333333336
2025-03-17 05:05:00,3.9,1.4,10.1,38.9,48.6,41.4,2.8,0.8,41.1,2.8,1.0,11.6,48.8,48.8,0.0,10.7,22.0,214,206,256,226,-920,-36,-110,1620,5,0,0,750,-560,730,-520,0,0,0,0,0,250.0,0.6833333333333335,13.0,51.0,0.25,3.9333333333333336
2025-03-17 05:10:00,3.9,1.4,10.1,38.3,48.0,39.7,2.7,0.7,39.5,2.7,0.9,11.6,47.6,47.7,0.0,10.6,22.6,209,201,248,222,-880,-36,-110,1610,4,0,0,750,-550,730,-520,0,0,0,0,0,250.0,0.6166666666666667,13.0,51.0,0.25,3.8666666666666667
2025-03-17 05:15:00,3.8,1.2,10.0,37.4,46.7,39.0,2.6,0.6,38.8,2.6,0.8,11.5,46.8,46.6,0.0,10.6,22.2,211,203,251,224,-900,-36,-100,1600,12,0,0,750,-570,750,-530,0,0,0,0,0,250.0,0.55,13.0,51.0,0.25,3.8
2025-03-17 05:20:00,3.8,0.7,10.1,36.0,46.1,37.2,2.5,0.1,37.1,2.5,0.3,11.5,46.2,46.0,0.0,10.7,23.0,249,240,294,260,-1050,-35,-90,1780,15,0,0,880,-610,850,-570,0,0,0,0,0,250.0,0.4916666666666667,13.0,51.0,0.25,3.7416666666666667
2025-03-17 05:25:00,3.8,0.5,10.1,35.6,46.4,36.3,2.5,0.0,36.1,2.5,0.0,11.5,46.4,46.4,-0.1,10.6,23.3,275,263,325,285,-1240,-36,-70,1860,16,0,0,960,-710,940,-680,0,0,0,0,0,250.0,0.4333333333333333,13.0,51.0,0.25,3.683333333333333
2025-03-17 05:30:00,3.8,0.4,9.9,35.9,46.6,36.4,2.6,0.0,36.3,2.6,0.0,11.5,46.7,46.7,-0.1,10.8,24.1,295,280,348,305,-1370,-38,-100,2080,17,0,0,1050,-790,1020,-760,0,0,0,0,0,250.0,0.375,13.0,51.0,0.25,3.625
2025-03-17 05:35:00,3.8,0.3,10.1,35.7,46.6,36.2,2.8,0.0,36.0,2.8,0.0,11.4,46.4,46.4,-0.2,11.1,24.9,322,307,381,332,-1500,-37,-80,2220,16,0,0,1120,-830,1080,-800,0,0,0,0,0,250.0,0.31666666666666665,13.0,51.0,0.25,3.5666666666666664
2025-03-17 05:40:00,3.8,0.0,10.1,35.8,46.5,36.8,2.7,-0.3,36.6,2.7,-0.2,11.5,47.0,47.0,-0.3,11.4,25.3,353,337,414,363,-1610,-39,-60,2310,15,0,0,1220,-900,1190,-880,0,0,0,0,0,250.0,0.25833333333333336,13.0,51.0,0.25,3.5083333333333333
2025-03-17 05:45:00,3.6,0.3,10.1,36.1,45.8,36.8,2.7,0.0,36.6,2.7,-0.3,11.5,45.5,47.1,-0.4,11.3,25.5,310,344,371,368,-1480,-40,-80,2260,14,0,0,980,-720,1210,-880,0,0,0,0,0,250.0,0.19166666666666668,13.0,51.0,0.25,3.441666666666667
2025-03-17 05:50:00,3.4,-0.1,10.1,36.2,46.6,36.8,2.4,-0.6,36.5,2.4,-0.6,11.6,46.7,46.9,-0.5,11.5,25.8,354,220,416,242,-1620,-40,-80,2390,13,0,0,1210,-900,1240,-880,0,0,0,0,0,250.0,0.11666666666666665,13.0,51.0,0.25,3.3666666666666667
2025-03-17 05:55:00,3.3,0.0,10.0,35.6,45.8,36.6,2.3,-0.6,36.4,2.3,-0.5,11.5,46.1,45.8,-0.5,11.7,27.1,347,342,408,372,-1460,-41,-100,2320,12,0,0,1250,-910,1120,-800,0,0,0,0,0,250.0,0.041666666666666664,13.0,51.0,0.25,3.2916666666666665
2025-03-17 06:00:00,3.1,-0.4,10.0,35.6,46.1,36.7,2.1,-0.9,36.4,2.2,-0.9,11.6,46.0,46.4,-0.5,11.7,27.6,347,351,410,378,-1630,-42,-110,2440,12,0,0,1230,-900,1240,-900,0,-31,124,0,0,250.0,-0.025000000000000005,13.0,51.0,0.25,3.225
2025-03-17 06:05:00,3.1,-0.4,10.3,35.7,46.0,36.7,2.1,-1.0,36.5,2.1,-0.9,11.6,46.0,46.4,-0.3,11.7,29.8,347,351,412,381,-1650,-41,-70,2400,12,0,0,1220,-890,1240,-890,-317,-84,776,0,0,250.0,-0.07916666666666668,13.0,51.0,0.25,3.1708333333333334
2025-03-17 06:10:00,3.0,-0.2,10.0,35.9,46.2,37.1,2.1,-1.0,36.9,2.1,-0.4,11.6,46.4,45.2,0.0,11.7,32.6,351,199,416,237,-1580,-43,-100,2400,11,0,0,1220,-890,1210,-760,409,-412,534,0,0,250.0,-0.12083333333333335,13.0,51.0,0.25,3.1291666666666664
2025-03-17 06:15:00,2.9,-0.5,10.2,36.1,46.8,37.2,1.9,-1.1,37.0,1.9,-0.9,11.6,46.5,46.2,0.1,11.6,28.7,350,335,415,365,-1540,-41,-100,2480,13,0,0,1220,-890,1030,-830,-9,123,-42,0,0,250.0,-0.14583333333333334,13.0,51.0,0.25,3.1041666666666665
2025-03-17 06:20:00,2.8,-0.5,10.3,35.9,47.1,36.9,1.8,-1.1,36.7,1.8,-1.0,11.7,46.2,46.3,0.4,11.7,28.4,342,338,407,368,-1580,-42,-90,2630,14,0,0,1210,-880,1190,-860,52,50,48,0,0,250.0,-0.1375,13.0,51.0,0.25,3.1125
2025-03-17 06:25:00,2.7,-0.6,10.2,36.1,47.0,37.4,1.8,-1.2,37.2,1.8,-1.1,11.8,46.4,46.7,0.5,11.8,27.3,340,337,406,365,-1540,-43,-100,2560,15,0,0,1200,-870,1190,-860,0,40,48,0,0,250.0,-0.11666666666666668,13.0,51.0,0.25,3.1333333333333333
2025-03-17 06:30:00,2.6,-0.6,10.2,36.1,46.9,37.5,1.8,-1.2,37.3,1.8,-1.2,11.5,46.8,46.8,0.5,11.7,27.2,341,338,407,365,-1510,-43,-120,2450,15,0,0,1180,-870,1180,-840,0,42,1,0,0,250.0,-0.09166666666666667,13.0,51.0,0.25,3.158333333333333
2025-03-17 06:35:00,2.6,-0.6,10.0,36.2,46.7,37.7,1.6,-1.3,37.4,1.6,-1.2,11.6,46.9,47.1,0.5,10.7,26.9,338,335,403,361,-1520,-43,-110,2320,15,0,0,1170,-860,1170,-840,0,3,0,0,0,250.0,-0.0625,13.0,51.0,0.25,3.1875
2025-03-17 06:40:00,2.5,-0.8,10.1,36.4,47.0,37.7,1.5,-1.3,37.6,1.6,-1.2,11.6,47.2,47.4,0.5,10.4,26.9,339,221,404,258,-1530,-43,-100,2200,16,0,0,1160,-850,1160,-830,0,0,0,0,0,250.0,-0.03333333333333333,13.0,51.0,0.25,3.216666666666667
2025-03-17 06:45:00,2.4,-0.5,10.1,36.1,45.9,37.3,1.6,-1.3,37.1,1.6,-0.8,11.6,46.9,45.3,0.5,10.6,26.5,337,276,401,302,-1310,-42,-90,2140,16,0,0,1170,-840,860,-680,0,0,0,0,0,250.0,0.00416666666666667,13.0,51.0,0.25,3.254166666666667
2025-03-17 06:50:00,2.4,-0.6,10.0,35.9,46.5,36.8,1.5,-1.3,36.6,1.5,-1.0,11.6,46.6,46.0,0.5,10.4,26.3,330,291,400,318,-1400,-43,-110,2150,16,0,0,1170,-840,1030,-750,0,0,0,0,0,250.0,0.03333333333333333,13.0,51.0,0.25,3.283333333333333
2025-03-17 06:55:00,2.4,-0.8,10.1,35.9,46.3,36.8,1.4,-1.4,36.7,1.4,-1.2,11.5,46.4,46.1,0.5,10.4,26.1,329,305,393,333,-1470,-42,-90,2220,15,0,0,1150,-840,1080,-780,0,0,0,0,0,250.0,0.05000000000000001,13.0,51.0,0.25,3.3
2025-03-17 07:00:00,2.3,-0.8,10.1,35.7,46.1,36.8,1.4,-1.5,36.6,1.4,-1.2,11.6,46.4,46.4,0.6,10.3,26.5,329,313,394,339,-1490,-42,-80,2140,14,0,0,1150,-840,1110,-800,0,0,0,0,0,250.0,0.07083333333333333,13.0,51.0,0.25,3.3208333333333333
2025-03-17 07:05:00,2.3,-0.9,10.2,35.9,46.1,36.9,1.3,-1.5,36.7,1.4,-1.3,11.5,46.4,46.3,1.0,10.5,26.8,331,312,394,339,-1480,-44,-90,2220,14,0,0,1150,-840,1120,-800,0,0,0,0,0,250.0,0.1125,13.0,51.0,0.25,3.3625
2025-03-17 07:10:00,2.3,-0.9,10.0,35.7,46.1,36.9,1.3,-1.5,36.6,1.4,-1.3,11.6,46.2,45.9,1.3,10.5,27.1,327,309,390,337,-1480,-43,-100,2280,13,0,0,1160,-840,1110,-800,0,0,0,0,0,250.0,0.16666666666666666,13.0,51.0,0.25,3.4166666666666665
2025-03-17 07:15:00,2.3,-0.9,10.1,35.7,46.4,37.0,1.3,-1.5,36.8,1.4,-1.3,11.5,46.4,46.4,1.4,10.5,25.5,328,310,392,336,-1480,-43,-100,2260,13,0,0,1140,-830,1100,-790,0,0,0,0,0,250.0,0.225,13.0,51.0,0.25,3.475
2025-03-17 07:20:00,2.2,-0.9,10.1,35.7,46.6,37.1,1.3,-1.5,36.9,1.3,-1.3,11.6,46.6,46.6,1.6,10.2,26.5,325,308,390,333,-1450,-43,-100,2210,13,0,0,1140,-820,1090,-780,0,0,0,0,0,250.0,0.2916666666666667,13.0,51.0,0.25,3.5416666666666665
2025-03-17 07:25:00,2.2,-0.9,10.1,35.7,46.6,37.0,1.3,-1.5,37.0,1.3,-1.3,11.8,47.1,47.0,1.9,10.2,25.3,325,310,391,333,-1450,-43,-100,2050,13,0,0,1120,-820,1080,-780,0,0,0,0,0,250.0,0.375,13.0,51.0,0.25,3.625
2025-03-17 07:30:00,2.1,-1.0,10.1,35.8,46.9,37.1,1.3,-1.5,36.9,1.3,-1.4,11.7,47.2,47.0,2.1,10.2,24.9,314,298,384,323,-1430,-43,-100,2100,14,0,0,1110,-820,1080,-780,0,0,0,0,0,250.0,0.4666666666666666,13.0,51.0,0.25,3.716666666666667
2025-03-17 07:35:00,2.1,-0.9,10.2,35.5,46.5,37.1,1.2,-1.4,36.7,1.2,-1.3,11.7,47.0,46.7,2.4,10.1,23.9,306,290,371,311,-1350,-44,-90,2100,13,0,0,1070,-790,1040,-740,0,0,0,0,0,250.0,0.5750000000000001,13.0,51.0,0.25,3.825
2025-03-17 07:40:00,2.1,-0.7,10.0,35.4,46.8,37.2,1.2,-1.3,36.8,1.2,-1.0,11.6,46.4,46.4,2.4,10.0,23.5,280,262,345,286,-1290,-43,-120,1870,13,0,0,950,-730,910,-680,0,0,0,0,0,250.0,0.6875,13.0,51.0,0.25,3.9375
2025-03-17 07:45:00,2.1,2.1,10.3,35.2,46.6,37.3,0.5,-1.7,37.0,0.7,-1.4,11.6,46.3,46.2,2.4,14.8,59.0,267,249,298,309,-10,-41,-70,1940,13,0,0,950,-670,930,-650,0,0,0,220,-860,250.0,0.8041666666666667,13.0,51.0,0.25,4.054166666666667
2025-03-17 07:50:00,2.1,-0.4,9.9,35.1,46.1,36.9,-0.2,-2.7,36.8,-0.2,-2.4,11.8,46.3,46.1,2.7,14.7,58.2,264,248,292,308,-600,-43,-140,1820,13,0,0,910,-670,870,-610,0,0,0,-410,-490,250.0,0.9375,13.0,51.0,0.25,4.1875
2025-03-17 07:55:00,2.1,-0.6,10.2,35.0,45.7,37.3,0.0,-2.4,37.1,0.0,-2.2,11.7,46.3,46.0,2.7,14.7,58.3,264,250,296,309,-820,-41,-90,1710,12,0,0,910,-690,860,-640,0,0,0,-290,-370,250.0,1.0708333333333335,13.0,51.0,0.25,4.320833333333334
2025-03-17 08:00:00,2.2,-0.5,10.0,34.5,45.9,36.2,0.4,-1.9,36.0,0.4,-1.8,11.8,45.9,45.6,2.7,14.4,58.1,263,245,303,306,-890,-42,-130,1880,12,0,0,930,-690,900,-650,0,0,0,-260,-310,250.0,1.2041666666666668,13.0,51.0,0.25,4.454166666666667
2025-03-17 08:05:00,2.4,-0.1,10.2,34.1,45.7,35.7,0.8,-1.5,35.5,0.8,-1.3,12.0,45.7,45.4,2.7,14.6,58.9,268,252,316,311,-980,-40,-90,1980,10,0,0,960,-710,910,-680,0,0,0,-250,-280,250.0,1.3291666666666666,13.0,51.0,0.25,4.579166666666667
2025-03-17 08:10:00,2.6,0.0,10.2,34.4,45.6,35.4,1.2,-1.1,35.4,1.2,-1.0,11.9,45.8,45.7,2.7,14.5,59.3,270,253,329,314,-1010,-41,-140,1920,10,0,0,1000,-720,920,-690,0,0,0,-210,-260,250.0,1.4416666666666667,13.0,51.0,0.25,4.691666666666666
2025-03-17 08:15:00,2.7,0.2,10.2,33.8,45.3,35.0,1.6,-0.9,34.7,1.6,-0.7,11.8,45.6,45.4,2.7,14.6,59.2,275,257,337,316,-1020,-40,-120,1890,8,0,0,1000,-750,950,-700,0,0,0,-210,-260,250.0,1.5499999999999998,13.0,51.0,0.25,4.8
2025-03-17 08:20:00,2.6,0.2,10.1,33.9,45.0,34.7,1.7,-0.8,34.5,1.7,-0.6,11.8,45.2,44.9,2.7,14.6,59.4,274,257,341,316,-1020,-41,-140,1960,9,0,0,1010,-750,970,-710,0,0,0,-200,-250,250.0,1.6458333333333333,13.0,51.0,0.25,4.895833333333333
2025-03-17 08:25:00,2.6,0.3,10.1,33.9,45.2,34.9,1.7,-0.8,34.8,1.7,-0.6,11.8,45.0,44.6,3.0,14.7,60.3,271,253,340,314,-1020,-41,-130,2120,6,0,0,1010,-750,970,-710,0,0,0,-200,-250,250.0,1.75,13.0,51.0,0.25,5.0
2025-03-17 08:30:00,2.5,0.2,9.9,33.9,45.0,34.8,1.7,-0.8,34.6,1.7,-0.6,11.8,44.9,44.6,3.0,14.7,60.1,268,250,337,310,-980,-41,-120,2040,9,0,0,1010,-740,970,-700,0,0,0,-210,-260,250.0,1.8541666666666667,13.0,51.0,0.25,5.104166666666667
2025-03-17 08:35:00,2.5,0.1,10.3,34.1,44.6,34.9,1.6,-0.8,34.8,1.6,-0.6,11.7,44.9,44.7,3.1,14.7,60.7,268,250,336,310,-1050,-40,-100,1910,8,0,0,990,-740,950,-700,0,0,0,-200,-290,250.0,1.9625000000000001,13.0,51.0,0.25,5.2125
2025-03-17 08:40:00,2.6,0.2,10.0,34.1,44.5,34.9,1.7,-0.8,34.8,1.7,-0.6,11.8,44.9,44.6,3.2,14.6,60.0,268,251,336,310,-1010,-41,-110,1910,7,0,0,990,-740,950,-700,0,0,0,-230,-270,250.0,2.0749999999999997,13.0,51.0,0.25,5.324999999999999
2025-03-17 08:45:00,2.6,0.2,10.0,34.2,44.5,35.0,1.7,-0.8,34.8,1.7,-0.6,11.8,44.8,44.5,3.3,14.7,60.2,270,252,338,314,-1030,-40,-130,2030,7,0,0,1000,-750,960,-700,0,0,0,-220,-280,250.0,2.191666666666667,13.0,51.0,0.25,5.441666666666666
2025-03-17 08:50:00,2.6,0.3,10.1,34.2,44.7,35.2,1.7,-0.8,35.1,1.7,-0.6,11.8,44.9,44.8,3.3,14.7,60.5,271,255,345,314,-1030,-40,-100,1960,7,0,0,1020,-750,970,-710,0,0,0,-220,-290,250.0,2.308333333333333,13.0,51.0,0.25,5.558333333333334
2025-03-17 08:55:00,2.6,0.3,10.1,34.2,44.7,35.5,1.7,-0.8,35.3,1.7,-0.6,11.8,45.0,44.8,3.4,14.7,60.2,273,255,346,315,-1040,-40,-100,1870,7,0,0,1010,-760,960,-710,0,0,0,-220,-280,250.0,2.4291666666666667,13.0,51.0,0.25,5.679166666666667
2025-03-17 09:00:00,2.7,0.3,10.1,34.4,44.9,35.8,1.7,-0.8,35.6,1.7,-0.5,11.7,45.4,45.1,3.3,14.7,60.0,275,258,344,317,-1030,-40,-100,1890,7,0,0,1000,-750,960,-710,0,0,0,-230,-290,250.0,2.5416666666666665,13.0,51.0,0.25,5.791666666666666
2025-03-17 09:05:00,2.6,0.4,10.1,34.5,45.1,35.8,1.8,-0.7,35.7,1.8,-0.5,11.7,45.5,45.3,3.4,14.6,60.4,275,260,343,319,-1010,-40,-110,1900,7,0,0,1010,-750,960,-710,0,0,0,-230,-300,250.0,2.6416666666666666,13.0,51.0,0.25,5.891666666666667
2025-03-17 09:10:00,2.7,0.4,10.1,34.6,45.5,35.7,1.8,-0.7,35.6,1.8,-0.5,11.7,45.6,45.6,3.4,14.6,59.4,271,259,339,317,-1000,-40,-100,1940,7,0,0,1000,-740,970,-700,0,0,0,-240,-310,250.0,2.7291666666666665,13.0,51.0,0.25,5.979166666666666
2025-03-17 09:15:00,2.7,0.5,10.1,34.7,45.8,35.8,1.9,-0.5,35.6,1.9,-0.3,11.7,45.8,45.6,3.6,14.5,59.7,254,242,323,301,-950,-40,-110,1810,8,0,0,960,-720,920,-670,0,0,0,-240,-300,250.0,2.820833333333333,13.0,51.0,0.25,6.070833333333333
2025-03-17 09:20:00,2.7,0.6,10.2,34.7,45.5,36.1,1.9,-0.4,35.9,1.9,-0.3,11.8,45.6,45.4,3.6,14.5,59.4,249,238,319,296,-910,-40,-100,1840,8,0,0,930,-690,900,-650,0,0,0,-250,-300,250.0,2.904166666666667,13.0,51.0,0.25,6.154166666666667
2025-03-17 09:25:00,2.7,0.6,10.2,34.7,45.3,36.2,1.9,-0.4,36.0,1.9,-0.2,11.7,45.7,45.6,3.7,14.4,58.6,242,230,310,286,-890,-40,-110,1760,8,0,0,910,-690,870,-640,0,0,0,-240,-320,250.0,2.9791666666666665,13.0,51.0,0.25,6.229166666666666
2025-03-17 09:30:00,2.7,0.8,10.2,34.4,45.2,36.0,1.9,-0.2,35.9,2.0,-0.1,11.7,45.5,45.3,3.9,14.4,58.3,229,218,302,275,-840,-39,-100,1760,8,0,0,860,-650,840,-610,0,0,0,-240,-300,250.0,3.0541666666666667,13.0,51.0,0.25,6.304166666666667
2025-03-17 09:35:00,2.7,0.9,10.2,34.3,45.2,35.9,2.0,-0.1,35.8,2.0,0.0,11.7,45.2,45.2,4.0,14.3,58.4,217,209,288,265,-780,-39,-100,1640,8,0,0,820,-620,790,-580,0,0,0,-230,-280,250.0,3.120833333333333,13.0,51.0,0.25,6.370833333333334
2025-03-17 09:40:00,2.8,1.0,10.2,34.7,45.0,36.0,2.0,0.0,35.8,2.0,0.0,11.8,45.2,45.0,4.0,14.3,58.1,220,208,284,263,-730,-39,-100,1630,7,0,0,810,-610,780,-570,0,0,0,-230,-300,250.0,3.1875,13.0,51.0,0.25,6.4375
2025-03-17 09:45:00,2.8,1.1,10.2,34.5,44.7,35.7,2.0,0.0,35.6,2.0,0.0,11.7,44.9,44.7,4.2,14.3,58.1,212,202,275,259,-700,-39,-110,1590,7,0,0,800,-600,770,-560,0,0,0,-250,-290,250.0,3.2624999999999997,13.0,51.0,0.25,6.512499999999999
2025-03-17 09:50:00,2.9,1.1,10.0,34.0,44.8,35.1,2.0,0.0,35.0,2.0,0.0,11.7,44.4,44.3,4.2,14.5,58.3,210,200,271,257,-710,-38,-110,1640,7,0,0,800,-600,770,-560,0,0,0,-230,-280,250.0,3.3249999999999997,13.0,51.0,0.25,6.574999999999999
2025-03-17 09:55:00,2.9,1.1,10.0,33.8,44.5,34.8,2.0,0.0,34.6,2.0,0.0,11.7,44.4,44.3,4.2,14.3,57.9,213,202,272,257,-720,-38,-120,1600,7,0,0,810,-610,790,-570,0,0,0,-230,-300,250.0,3.3875000000000006,13.0,51.0,0.25,6.637500000000001
2025-03-17 10:00:00,3.0,1.1,10.3,33.8,44.3,34.9,2.0,0.0,34.7,2.1,0.0,11.8,44.6,44.5,4.1,14.4,58.0,214,202,272,258,-750,-37,-100,1490,6,0,0,800,-610,770,-570,0,0,0,-240,-300,250.0,3.4458333333333333,13.0,51.0,0.25,6.695833333333333
2025-03-17 10:05:00,3.1,1.2,10.2,33.8,43.9,34.8,2.1,0.0,34.7,2.1,0.0,11.8,44.1,43.7,4.2,14.2,58.2,212,201,270,257,-740,-38,-100,1630,7,0,0,810,-610,780,-580,0,0,0,-250,-300,250.0,3.5083333333333333,13.0,51.0,0.25,6.758333333333333
2025-03-17 10:10:00,3.1,1.2,10.2,33.7,44.0,34.6,2.2,0.0,34.5,2.2,0.1,11.8,44.1,43.9,4.3,14.3,58.1,212,201,272,256,-720,-38,-120,1570,6,0,0,810,-620,780,-580,0,0,0,-250,-300,250.0,3.5749999999999997,13.0,51.0,0.25,6.824999999999999
2025-03-17 10:15:00,3.2,1.2,10.1,34.3,44.1,35.2,2.2,0.0,34.9,2.2,0.1,11.7,44.6,44.4,4.5,14.3,59.0,213,202,273,258,-720,-38,-120,1480,6,0,0,800,-610,770,-580,0,0,0,-240,-300,250.0,3.65,13.0,51.0,0.25,6.9
2025-03-17 10:20:00,3.2,1.4,10.0,34.2,44.1,35.4,2.2,0.0,35.2,2.2,0.2,11.7,44.4,44.2,4.5,14.5,59.0,213,202,269,259,-720,-38,-120,1600,7,0,0,800,-610,780,-580,0,0,0,-250,-310,250.0,3.725,13.0,51.0,0.25,6.975
2025-03-17 10:25:00,3.2,1.4,10.0,34.2,44.1,35.0,2.2,0.0,34.8,2.3,0.2,11.7,44.2,44.0,4.5,14.5,58.8,212,202,269,257,-730,-37,-120,1630,7,0,0,820,-620,780,-580,0,0,0,-240,-310,250.0,3.7875,13.0,51.0,0.25,7.0375
2025-03-17 10:30:00,3.3,1.4,10.1,33.8,44.1,34.4,2.3,0.0,34.3,2.3,0.2,11.7,43.7,43.7,4.5,14.5,59.5,210,199,265,255,-730,-37,-120,1630,6,0,0,820,-620,790,-580,0,0,0,-250,-300,250.0,3.85,13.0,51.0,0.25,7.1
2025-03-17 10:35:00,3.3,1.4,10.1,33.9,43.5,34.9,2.3,0.0,34.7,2.3,0.2,11.8,43.7,43.7,4.6,14.5,59.1,210,201,266,256,-730,-37,-120,1570,6,0,0,820,-620,780,-580,0,0,0,-250,-300,250.0,3.9124999999999996,13.0,51.0,0.25,7.1625
2025-03-17 10:40:00,3.3,1.4,10.1,34.0,43.4,35.1,2.3,0.1,34.7,2.3,0.2,11.8,43.6,43.3,4.6,14.5,59.9,211,201,266,257,-730,-37,-120,1670,6,0,0,810,-620,780,-580,0,0,0,-250,-310,250.0,3.970833333333333,13.0,51.0,0.25,7.220833333333333
2025-03-17 10:45:00,3.4,1.5,10.1,34.0,43.6,34.8,2.4,0.1,34.6,2.4,0.3,11.8,43.6,43.5,4.7,14.6,59.3,211,200,270,256,-730,-37,-110,1610,6,0,0,820,-620,790,-590,0,0,0,-250,-310,250.0,4.029166666666667,13.0,51.0,0.25,7.279166666666667
2025-03-17 10:50:00,3.4,1.5,10.2,34.0,43.6,35.0,2.4,0.1,34.9,2.4,0.3,11.7,43.9,43.8,4.9,14.3,59.0,211,201,271,256,-720,-37,-110,1570,6,0,0,820,-620,780,-580,0,0,0,-260,-330,250.0,4.095833333333333,13.0,51.0,0.25,7.345833333333333
2025-03-17 10:55:00,3.4,1.6,10.2,34.2,43.8,35.3,2.4,0.2,35.1,2.4,0.3,11.8,44.2,44.0,4.9,14.5,58.8,213,203,268,258,-720,-37,-130,1550,6,0,0,810,-620,780,-580,0,0,0,-260,-320,250.0,4.158333333333333,13.0,51.0,0.25,7.408333333333333
2025-03-17 11:00:00,3.4,1.6,10.3,34.5,43.8,34.9,2.4,0.2,34.7,2.5,0.4,11.8,44.0,43.8,4.8,14.3,59.0,212,202,269,257,-740,-37,-110,1570,6,0,0,810,-620,790,-580,0,0,0,-250,-300,250.0,4.220833333333333,13.0,51.0,0.25,7.470833333333333
2025-03-17 11:05:00,3.4,1.6,10.2,34.2,43.9,35.2,2.5,0.2,35.0,2.5,0.4,11.7,43.8,43.6,4.8,14.5,59.1,212,202,268,257,-730,-37,-100,1750,7,0,0,830,-630,790,-580,0,0,0,-240,-300,250.0,4.279166666666667,13.0,51.0,0.25,7.529166666666667
2025-03-17 11:10:00,3.5,1.6,10.2,34.2,44.0,35.0,2.5,0.2,34.9,2.5,0.4,11.8,44.2,44.1,4.9,14.4,59.3,212,202,268,257,-730,-37,-130,1480,6,0,0,820,-620,780,-580,0,0,0,-250,-310,250.0,4.341666666666667,13.0,51.0,0.25,7.591666666666667
2025-03-17 11:15:00,3.5,1.6,10.2,34.2,44.0,35.4,2.5,0.2,35.2,2.5,0.4,11.9,44.4,44.2,4.9,14.3,59.8,212,202,270,259,-730,-37,-140,1530,6,0,0,810,-630,770,-580,0,0,0,-240,-320,250.0,4.395833333333333,13.0,51.0,0.25,7.645833333333333
2025-03-17 11:20:00,3.5,1.7,10.3,34.4,44.0,35.3,2.6,0.1,35.2,2.7,0.6,11.9,44.1,44.1,5.0,12.0,58.2,209,201,268,255,-710,-37,-120,1580,7,0,0,800,-610,770,-590,0,0,0,-250,-330,250.0,4.454166666666667,13.0,51.0,0.25,7.704166666666667
2025-03-17 11:25:00,3.6,1.7,10.2,34.3,44.2,35.1,2.8,0.0,34.9,2.8,0.8,11.9,44.0,44.0,4.9,9.9,58.3,205,193,255,247,-690,-37,-140,1570,6,0,0,790,-600,770,-570,0,0,0,-240,-290,250.0,4.504166666666666,13.0,51.0,0.25,7.754166666666666
2025-03-17 11:30:00,3.5,1.7,10.2,34.1,44.0,35.5,3.0,0.3,35.4,3.1,0.5,11.9,44.4,44.0,4.9,10.2,53.8,205,195,255,243,-690,-37,-130,1480,6,0,0,780,-600,750,-560,0,0,0,-230,-280,250.0,4.545833333333333,13.0,51.0,0.25,7.795833333333333
2025-03-17 11:35:00,3.6,1.7,10.1,34.4,44.1,35.6,3.0,0.3,35.4,3.1,0.5,11.7,44.5,44.4,4.9,10.0,53.7,199,190,247,240,-690,-37,-120,1430,6,0,0,770,-590,740,-560,0,0,0,-210,-280,250.0,4.583333333333333,13.0,51.0,0.25,7.833333333333333
2025-03-17 11:40:00,3.6,1.9,9.9,34.4,44.3,35.6,2.6,0.6,35.5,2.7,0.8,11.6,44.4,44.2,4.9,14.3,57.8,193,184,248,238,-660,-37,-140,1420,6,0,0,730,-570,700,-530,0,0,0,-200,-260,250.0,4.620833333333334,13.0,51.0,0.25,7.870833333333334
2025-03-17 11:45:00,3.6,2.0,10.1,34.4,44.2,35.6,2.8,0.8,35.5,2.8,1.0,11.6,44.4,44.1,5.1,14.2,57.7,184,175,247,228,-660,-36,-120,1340,6,0,0,710,-550,690,-510,0,0,0,-220,-270,250.0,4.658333333333333,13.0,51.0,0.25,7.908333333333333
2025-03-17 11:50:00,3.6,2.1,10.3,34.5,44.0,36.0,2.9,0.9,35.8,2.9,1.1,11.6,44.1,44.0,5.1,14.4,56.4,181,172,240,225,-630,-35,-90,1270,7,0,0,680,-530,640,-500,0,0,0,-210,-230,250.0,4.695833333333334,13.0,51.0,0.25,7.945833333333334
2025-03-17 11:55:00,3.7,2.2,10.2,34.4,43.7,35.4,2.8,0.9,35.2,2.8,1.1,11.7,43.7,43.5,5.1,14.3,51.5,177,167,232,216,-560,-36,-100,1400,7,0,0,690,-530,660,-490,0,0,0,-240,-280,250.0,4.733333333333333,13.0,51.0,0.25,7.983333333333333
2025-03-17 12:00:00,3.6,2.1,10.2,34.2,43.6,35.2,2.7,0.9,35.1,2.7,1.0,11.7,43.7,43.7,5.1,14.3,51.5,176,168,231,216,-570,-36,-100,1320,6,0,0,690,-530,660,-480,0,0,0,-230,-260,250.0,4.7749999999999995,13.0,51.0,0.25,8.024999999999999
2025-03-17 12:05:00,3.6,2.1,10.1,34.3,43.4,35.3,2.6,0.7,35.1,2.6,0.9,11.8,43.6,43.3,5.1,14.5,49.6,175,167,226,213,-560,-36,-110,1410,6,0,0,690,-520,660,-480,0,0,0,-240,-260,250.0,4.8125,13.0,51.0,0.25,8.0625
2025-03-17 12:10:00,3.7,2.1,10.1,34.1,43.3,35.1,2.6,0.7,34.9,2.6,0.9,11.6,43.4,43.2,5.0,14.3,49.6,176,167,220,213,-570,-35,-110,1320,6,0,0,680,-520,650,-480,0,0,0,-230,-270,250.0,4.841666666666667,13.0,51.0,0.25,8.091666666666667
2025-03-17 12:15:00,3.8,2.1,10.1,33.9,43.2,34.8,2.6,0.7,34.5,2.6,0.9,11.7,43.1,43.0,5.1,14.2,49.9,173,165,217,212,-580,-35,-110,1370,6,0,0,690,-520,660,-490,0,0,0,-220,-280,250.0,4.866666666666666,13.0,51.0,0.25,8.116666666666667
2025-03-17 12:20:00,3.8,2.1,10.1,33.9,42.8,34.5,2.6,0.7,34.4,2.7,0.9,11.8,43.0,42.9,5.1,14.3,51.7,173,165,216,214,-610,-35,-120,1280,6,0,0,690,-530,660,-490,0,0,0,-190,-260,250.0,4.891666666666667,13.0,51.0,0.25,8.141666666666666
2025-03-17 12:25:00,3.9,2.1,10.1,33.9,42.4,34.5,2.7,0.7,34.3,2.7,0.9,11.8,42.6,42.4,5.2,14.4,51.2,173,163,215,211,-620,-35,-110,1290,6,0,0,670,-530,650,-490,0,0,0,-200,-260,250.0,4.920833333333333,13.0,51.0,0.25,8.170833333333334
2025-03-17 12:30:00,3.9,2.1,10.1,33.5,42.4,34.2,2.7,0.8,34.0,2.7,0.9,11.8,42.3,42.2,5.2,14.2,52.3,171,162,213,211,-620,-35,-110,1320,6,0,0,700,-520,670,-500,0,0,0,-200,-260,250.0,4.95,13.0,51.0,0.25,8.2
2025-03-17 12:35:00,4.0,2.1,10.2,33.8,42.2,34.5,2.7,0.8,34.3,2.7,0.9,11.8,42.3,42.2,5.2,14.5,51.6,172,162,219,210,-610,-35,-110,1350,6,0,0,690,-530,660,-490,0,0,0,-200,-260,250.0,4.9750000000000005,13.0,51.0,0.25,8.225000000000001
2025-03-17 12:40:00,4.0,2.1,10.2,33.6,42.0,34.3,2.7,0.8,34.2,2.7,0.9,11.8,42.2,41.9,5.2,14.5,52.5,171,163,214,212,-610,-35,-120,1350,5,0,0,690,-530,660,-490,0,0,0,-190,-250,250.0,5.0,13.0,51.0,0.25,8.25
2025-03-17 12:45:00,4.0,2.1,10.2,34.0,42.1,34.5,2.7,0.8,34.3,2.7,0.9,11.8,42.0,42.1,5.2,14.4,52.5,171,163,215,212,-620,-35,-110,1310,6,0,0,690,-540,670,-500,0,0,0,-200,-250,250.0,5.020833333333333,13.0,51.0,0.25,8.270833333333332
2025-03-17 12:50:00,4.0,2.1,10.2,34.1,42.0,34.6,2.7,0.8,34.5,2.8,0.9,11.7,42.1,42.1,5.2,14.6,53.4,172,163,216,214,-630,-35,-110,1340,6,0,0,690,-540,660,-510,0,0,0,-190,-250,250.0,5.033333333333334,13.0,51.0,0.25,8.283333333333335
2025-03-17 12:55:00,4.0,2.1,10.2,34.1,41.8,34.6,2.7,0.7,34.4,2.7,0.9,11.7,42.1,41.9,5.2,14.6,52.9,179,171,224,221,-660,-35,-110,1410,7,0,0,710,-550,690,-520,0,0,0,-210,-260,250.0,5.045833333333333,13.0,51.0,0.25,8.295833333333334
2025-03-17 13:00:00,4.1,2.1,10.2,34.1,41.9,34.6,2.8,0.7,34.4,2.8,0.9,11.7,42.1,41.9,5.2,14.6,53.0,183,174,229,223,-680,-35,-110,1450,6,0,0,730,-570,710,-530,0,0,0,-190,-260,250.0,5.0625,13.0,51.0,0.25,8.3125
2025-03-17 13:05:00,4.1,2.0,10.1,34.3,42.0,34.9,2.8,0.7,34.8,2.9,0.9,11.8,42.3,42.2,5.1,14.7,53.3,184,175,231,225,-710,-35,-120,1390,7,0,0,740,-580,710,-540,0,0,0,-190,-260,250.0,5.075,13.0,51.0,0.25,8.325
2025-03-17 13:10:00,4.0,2.0,10.1,34.5,42.0,35.0,2.9,0.8,34.8,2.9,0.9,11.8,42.2,42.1,5.1,14.8,54.4,188,177,236,228,-720,-35,-110,1500,8,0,0,750,-580,720,-540,0,0,0,-190,-230,250.0,5.083333333333333,13.0,51.0,0.25,8.333333333333332
2025-03-17 13:15:00,4.1,2.1,10.1,34.8,42.1,35.4,2.9,0.8,35.2,2.9,1.0,11.7,42.4,42.2,5.1,14.8,53.8,188,177,237,229,-720,-36,-100,1430,6,0,0,760,-590,720,-550,0,0,0,-200,-260,250.0,5.091666666666666,13.0,51.0,0.25,8.341666666666665
2025-03-17 13:20:00,4.0,2.1,10.2,35.0,42.3,35.6,2.9,0.8,35.5,2.9,1.0,11.7,42.5,42.4,5.1,14.9,54.0,188,177,238,229,-720,-35,-110,1460,6,0,0,760,-590,720,-540,0,0,0,-190,-250,250.0,5.095833333333333,13.0,51.0,0.25,8.345833333333333
2025-03-17 13:25:00,4.0,2.1,10.2,34.9,42.4,35.7,2.9,0.8,35.6,2.9,1.0,11.8,42.6,42.5,5.1,15.0,53.7,190,179,238,229,-710,-36,-110,1470,5,0,0,760,-580,720,-540,0,0,0,-190,-260,250.0,5.104166666666667,13.0,51.0,0.25,8.354166666666668
2025-03-17 13:30:00,4.0,2.1,10.2,35.1,42.5,36.0,2.9,0.8,35.8,2.9,1.0,11.8,42.8,42.6,5.1,15.0,53.8,190,179,240,230,-720,-36,-110,1470,2,0,0,760,-590,720,-540,0,0,0,-190,-250,250.0,5.1125,13.0,51.0,0.25,8.3625
2025-03-17 13:35:00,4.0,2.1,10.2,34.9,42.6,35.9,2.9,0.8,35.7,2.9,1.0,11.8,42.8,42.6,5.1,14.9,53.7,189,178,240,229,-720,-36,-110,1500,6,0,0,760,-590,720,-540,0,0,0,-190,-250,250.0,5.120833333333334,13.0,51.0,0.25,8.370833333333334
2025-03-17 13:40:00,4.0,2.1,10.2,35.0,42.7,36.0,2.9,0.8,35.9,2.9,1.0,11.7,42.9,42.8,5.1,14.9,53.4,190,179,240,230,-710,-36,-110,1460,8,0,0,750,-590,720,-540,0,0,0,-190,-260,250.0,5.129166666666666,13.0,51.0,0.25,8.379166666666666
2025-03-17 13:45:00,4.0,2.1,10.2,35.0,42.8,36.0,2.9,0.8,35.8,2.9,1.0,11.8,43.2,42.9,5.1,14.8,53.4,192,181,241,231,-700,-36,-110,1440,6,0,0,750,-580,720,-540,0,0,0,-200,-260,250.0,5.129166666666666,13.0,51.0,0.25,8.379166666666666
2025-03-17 13:50:00,4.0,2.1,10.2,35.0,43.1,36.1,2.9,0.8,35.9,2.9,1.0,11.8,43.4,43.2,5.2,14.7,53.2,192,181,243,232,-690,-36,-110,1420,10,0,0,750,-580,720,-540,0,0,0,-220,-270,250.0,5.133333333333333,13.0,51.0,0.25,8.383333333333333
2025-03-17 13:55:00,4.0,2.1,10.2,35.2,43.4,36.2,2.9,0.8,36.0,2.9,1.0,11.7,43.8,43.6,5.2,14.6,52.9,193,182,243,233,-690,-35,-110,1410,10,0,0,750,-580,710,-540,0,0,0,-200,-270,250.0,5.1375,13.0,51.0,0.25,8.3875
2025-03-17 14:00:00,4.0,2.1,10.2,35.2,43.6,36.3,2.9,0.8,36.1,2.9,1.0,11.7,44.1,43.9,5.2,14.7,52.3,193,183,243,233,-680,-36,-110,1390,7,0,0,750,-580,710,-540,0,0,0,-210,-270,250.0,5.141666666666667,13.0,51.0,0.25,8.391666666666666
2025-03-17 14:05:00,4.0,2.1,10.2,35.0,44.0,36.4,2.9,0.8,36.3,2.9,1.0,11.8,44.1,44.0,5.2,14.6,52.2,190,179,239,229,-680,-36,-120,1460,10,0,0,740,-570,710,-520,0,0,0,-190,-260,250.0,5.145833333333333,13.0,51.0,0.25,8.395833333333332
2025-03-17 14:10:00,4.0,2.2,10.2,35.1,44.1,36.4,3.0,1.0,36.2,3.0,1.2,11.8,44.1,44.0,5.2,14.3,52.0,180,168,228,218,-650,-36,-130,1360,10,0,0,700,-540,670,-500,0,0,0,-190,-240,250.0,5.154166666666667,13.0,51.0,0.25,8.404166666666667
2025-03-17 14:15:00,4.0,2.3,10.2,35.0,43.8,36.2,2.9,1.0,36.1,2.9,1.2,12.0,44.1,43.8,5.2,14.5,51.2,181,169,227,218,-600,-35,-140,1330,7,0,0,700,-530,660,-490,0,0,0,-200,-230,250.0,5.158333333333333,13.0,51.0,0.25,8.408333333333333
2025-03-17 14:20:00,4.0,2.3,10.3,34.7,43.8,35.7,2.9,1.0,35.6,2.9,1.2,12.1,43.9,43.7,5.2,14.4,51.4,179,167,225,217,-590,-35,-140,1350,9,0,0,690,-540,660,-490,0,0,0,-180,-260,250.0,5.1625,13.0,51.0,0.25,8.4125
2025-03-17 14:25:00,4.1,2.4,10.2,34.7,43.9,36.0,2.9,1.0,35.8,2.9,1.2,12.1,44.1,44.0,5.2,14.3,51.1,178,168,222,217,-560,-36,-160,1320,11,0,0,690,-530,650,-490,0,0,0,-180,-240,250.0,5.1625000000000005,13.0,51.0,0.25,8.412500000000001
2025-03-17 14:30:00,4.0,2.4,10.2,34.6,43.8,35.8,2.8,1.0,35.6,2.9,1.1,11.9,44.1,43.9,5.2,14.3,51.3,178,168,220,217,-540,-35,-160,1270,8,0,0,680,-520,650,-480,0,0,0,-190,-270,250.0,5.1625000000000005,13.0,51.0,0.25,8.412500000000001
2025-03-17 14:35:00,4.1,2.3,10.1,34.5,43.7,35.7,2.8,0.9,35.5,2.8,1.1,11.9,44.0,43.7,5.2,14.2,51.0,177,167,219,216,-560,-36,-140,1310,10,0,0,680,-520,650,-480,0,0,0,-190,-230,250.0,5.1625000000000005,13.0,51.0,0.25,8.412500000000001
2025-03-17 14:40:00,4.1,2.3,10.1,34.3,43.7,35.3,2.8,0.9,35.1,2.8,1.1,11.8,43.6,43.5,5.2,14.2,51.4,174,165,215,214,-560,-36,-130,1400,11,0,0,680,-520,650,-480,0,0,0,-190,-270,250.0,5.1625,13.0,51.0,0.25,8.4125
2025-03-17 14:45:00,4.1,2.2,10.1,34.0,43.4,35.0,2.8,0.9,35.0,2.8,1.0,11.7,43.6,43.5,5.1,14.4,52.2,174,165,215,215,-610,-35,-120,1310,5,0,0,680,-520,650,-480,0,0,0,-180,-250,250.0,5.158333333333333,13.0,51.0,0.25,8.408333333333333
2025-03-17 14:50:00,4.2,3.0,10.3,33.6,40.3,34.2,3.8,1.9,36.5,3.3,3.3,11.7,40.4,37.0,5.1,15.7,42.1,189,0,231,43,-390,-34,-100,1180,5,0,0,870,-580,0,0,0,0,0,-100,-100,250.0,5.154166666666666,13.0,51.0,0.25,8.404166666666665
2025-03-17 14:55:00,4.2,2.6,10.4,33.5,40.7,33.7,3.8,0.7,36.5,3.3,3.4,11.7,41.4,37.0,5.1,16.2,42.3,294,0,330,43,-410,-32,-70,1000,4,0,0,1090,-870,0,0,0,0,0,-130,-260,250.0,5.15,13.0,51.0,0.25,8.4
2025-03-17 15:00:00,4.2,2.2,10.2,33.7,41.5,33.8,3.8,0.4,36.2,3.3,3.4,11.7,41.8,37.0,5.1,16.6,42.2,329,0,363,43,-510,-34,-110,1090,4,0,0,1260,-990,0,0,0,0,0,-210,-290,250.0,5.145833333333333,13.0,51.0,0.25,8.395833333333332
2025-03-17 15:05:00,4.3,2.2,10.2,33.7,41.6,33.8,3.9,0.5,35.9,3.3,3.4,11.7,40.9,37.0,5.1,18.0,43.2,324,0,361,45,-590,-34,-110,1360,5,0,0,1310,-990,0,0,0,0,0,-190,-260,250.0,5.145833333333333,13.0,51.0,0.25,8.395833333333332
2025-03-17 15:10:00,4.3,2.5,10.2,34.0,40.5,36.2,2.9,-0.3,36.0,2.9,2.9,11.7,42.8,36.0,4.9,17.9,54.5,333,48,372,101,-560,-34,-110,1230,5,0,0,1250,-920,-20,10,0,0,0,-180,-210,250.0,5.1375,13.0,51.0,0.25,8.3875
2025-03-17 15:15:00,4.3,2.1,9.9,34.4,41.4,36.6,2.5,-0.6,36.5,2.6,1.4,11.6,44.3,39.9,4.9,17.0,54.4,340,117,379,171,-610,-36,-120,1270,10,0,0,1230,-930,210,-210,0,0,0,-140,-260,250.0,5.129166666666667,13.0,51.0,0.25,8.379166666666666
2025-03-17 15:20:00,4.4,1.4,10.1,34.5,43.0,36.4,2.5,-0.5,36.1,2.6,0.9,11.7,44.9,42.1,4.8,16.0,55.3,320,176,364,231,-950,-36,-120,1690,40,0,0,1200,-900,590,-480,0,0,0,-220,-300,250.0,5.116666666666666,13.0,51.0,0.25,8.366666666666667
2025-03-17 15:25:00,4.4,1.4,10.3,34.3,43.3,35.3,3.0,0.0,35.1,3.0,0.9,11.7,44.4,42.1,4.6,15.6,55.2,307,203,370,258,-1090,-36,-80,1940,14,0,0,1160,-870,750,-580,0,0,0,-190,-250,250.0,5.095833333333333,13.0,51.0,0.25,8.345833333333333
2025-03-17 15:30:00,4.4,1.6,10.2,35.0,43.9,36.1,3.3,0.2,36.0,3.3,1.0,11.7,45.2,43.2,4.5,15.5,54.8,290,210,360,263,-1150,-38,-90,1880,30,0,0,1140,-860,820,-640,0,0,0,-190,-230,250.0,5.070833333333334,13.0,51.0,0.25,8.320833333333333
2025-03-17 15:35:00,4.3,1.8,10.2,34.9,44.1,36.2,3.4,0.6,36.0,3.4,1.2,11.6,45.0,43.7,4.5,15.1,54.8,264,212,342,266,-1100,-38,-100,1840,29,0,0,1040,-790,840,-640,0,0,0,-160,-210,250.0,5.045833333333333,13.0,51.0,0.25,8.295833333333334
2025-03-17 15:40:00,4.2,1.9,10.2,34.8,44.4,36.3,3.4,0.8,36.1,3.4,1.2,11.6,45.0,44.1,4.5,15.0,53.4,243,215,321,267,-1000,-38,-100,1750,26,0,0,960,-730,840,-630,0,0,0,-170,-210,250.0,5.020833333333333,13.0,51.0,0.25,8.270833333333332
2025-03-17 15:45:00,4.0,2.0,10.2,35.4,44.8,37.0,3.3,1.0,36.7,3.3,1.2,11.7,44.9,44.9,4.5,14.6,53.1,210,199,288,251,-890,-38,-100,1590,21,0,0,860,-650,800,-590,0,0,0,-160,-220,250.0,4.995833333333334,13.0,51.0,0.25,8.245833333333334
2025-03-17 15:50:00,3.9,2.1,10.2,35.3,44.6,36.9,3.1,1.0,36.6,3.1,1.1,11.6,44.9,44.8,4.5,14.7,51.8,204,193,279,246,-790,-37,-90,1480,19,0,0,790,-610,760,-560,0,0,0,-160,-240,250.0,4.966666666666667,13.0,51.0,0.25,8.216666666666667
2025-03-17 15:55:00,3.8,2.1,10.2,35.2,44.5,36.4,3.0,0.9,36.2,3.0,1.0,11.6,44.7,44.5,4.5,14.5,51.6,201,191,272,242,-750,-37,-100,1470,17,0,0,770,-590,750,-540,0,0,0,-160,-220,250.0,4.9375,13.0,51.0,0.25,8.1875
2025-03-17 16:00:00,3.8,2.1,10.2,35.1,44.7,36.6,2.9,0.9,36.4,2.9,1.0,11.7,44.9,44.8,4.5,14.4,52.1,196,186,266,238,-720,-37,-100,1490,15,0,0,750,-570,730,-540,0,0,0,-180,-240,250.0,4.908333333333333,13.0,51.0,0.25,8.158333333333333
2025-03-17 16:05:00,3.8,2.1,10.2,35.4,44.7,36.6,2.9,1.0,36.6,2.9,1.1,11.8,45.0,44.8,4.5,14.4,51.4,182,172,246,224,-690,-37,-100,1340,14,0,0,710,-550,690,-510,0,0,0,-190,-240,250.0,4.879166666666666,13.0,51.0,0.25,8.129166666666666
2025-03-17 16:10:00,3.9,2.2,10.2,35.1,44.6,36.5,2.9,1.0,36.3,2.9,1.2,11.8,44.7,44.5,4.5,14.3,51.2,180,172,241,223,-640,-36,-100,1360,13,0,0,680,-520,660,-480,0,0,0,-160,-220,250.0,4.85,13.0,51.0,0.25,8.1
2025-03-17 16:15:00,3.9,2.2,10.2,34.7,44.5,35.9,2.9,1.0,35.7,2.9,1.1,11.8,44.4,44.3,4.5,14.2,51.3,178,171,236,222,-640,-36,-100,1410,11,0,0,690,-520,660,-490,0,0,0,-160,-220,250.0,4.820833333333334,13.0,51.0,0.25,8.070833333333333
2025-03-17 16:20:00,4.0,2.1,10.2,34.6,44.2,36.0,2.8,0.9,35.8,2.8,1.1,11.7,44.2,44.3,4.5,14.3,51.1,179,170,232,220,-640,-36,-100,1440,11,0,0,680,-520,660,-490,0,0,0,-150,-220,250.0,4.791666666666667,13.0,51.0,0.25,8.041666666666668
2025-03-17 16:25:00,4.0,2.1,10.2,34.8,44.1,35.7,2.8,0.9,35.5,2.8,1.0,11.7,44.2,44.0,4.4,14.2,50.9,178,170,224,220,-630,-36,-100,1330,7,0,0,680,-530,660,-490,0,0,0,-160,-230,250.0,4.758333333333334,13.0,51.0,0.25,8.008333333333333
2025-03-17 16:30:00,4.0,2.1,10.2,34.3,44.0,35.2,2.8,0.9,35.1,2.8,1.0,11.6,43.7,43.8,4.2,14.2,51.6,177,168,217,219,-630,-36,-110,1380,5,0,0,690,-520,660,-490,0,0,0,-170,-230,250.0,4.716666666666667,13.0,51.0,0.25,7.966666666666667
2025-03-17 16:35:00,4.0,2.1,10.1,34.3,43.6,35.7,2.7,0.8,35.6,2.8,1.0,11.5,43.9,43.8,4.3,14.2,51.5,177,169,217,220,-630,-36,-100,1350,5,0,0,680,-520,650,-490,0,0,0,-170,-220,250.0,4.679166666666666,13.0,51.0,0.25,7.929166666666666
2025-03-17 16:40:00,4.1,2.1,10.1,34.4,43.4,35.5,2.8,0.8,35.3,2.8,1.0,11.6,43.6,43.4,4.3,14.3,51.1,176,169,217,219,-640,-36,-110,1410,5,0,0,680,-520,650,-490,0,0,0,-170,-220,250.0,4.641666666666667,13.0,51.0,0.25,7.891666666666667
2025-03-17 16:45:00,4.1,2.1,10.1,34.5,43.3,35.0,2.8,0.8,34.9,2.8,1.0,11.7,43.1,43.0,4.3,14.3,51.7,175,167,216,219,-650,-36,-110,1350,5,0,0,700,-530,670,-490,0,0,0,-170,-230,250.0,4.608333333333333,13.0,51.0,0.25,7.858333333333333
2025-03-17 16:50:00,4.1,2.1,10.1,34.3,42.9,35.2,2.8,0.9,34.9,2.8,1.0,11.7,43.1,42.9,4.3,14.5,52.5,177,169,218,221,-650,-36,-110,1370,7,0,0,690,-530,670,-500,0,0,0,-160,-230,250.0,4.575,13.0,51.0,0.25,7.825
2025-03-17 16:55:00,4.1,2.1,10.1,34.8,42.9,35.4,2.8,0.9,35.2,2.8,1.0,11.7,43.3,43.0,4.2,14.6,52.8,182,174,223,226,-670,-35,-110,1320,7,0,0,700,-540,670,-510,0,0,0,-160,-220,250.0,4.5375,13.0,51.0,0.25,7.7875
2025-03-17 17:00:00,4.2,2.1,10.1,35.0,43.3,35.5,2.8,0.9,35.3,2.8,1.0,11.6,43.5,43.2,4.2,14.6,52.6,183,173,224,226,-680,-36,-100,1360,8,0,0,710,-540,680,-510,0,0,0,-160,-220,250.0,4.5,13.0,51.0,0.25,7.75
