Tidspunkt,Energimåler energibrønner Retur temperatur,Energimåler energibrønner Tur temperatur,Energimåler levert fjernkjøling Tur temperatur,Energimåler levert fjernvarme Retur temperatur,Energimåler levert fjernvarme Tur temperatur,Energimåler produsert -IK401 Retur temperatur,Energimåler produsert -IK401 Retur temperatur (2),Energimåler produsert -IK401 Tur temperatur,Energimåler produsert -IK402 Retur temperatur,Energimåler produsert -IK402 Retur temperatur (2),Energimåler produsert -IK402 Tur temperatur,Retur temperatur fjernkjølekrets,Tur temperatur fra varmepumpe -IK401,Tur temperatur fra varmepumpe -IK402,Utetemperatur,El.måler stiger til =434.101 Aktiv effekt,El.måler stiger til fordeling =434.102 Aktiv effekt,El.måler til varmepumpe -IK401 Aktiv effekt,El.måler til varmepumpe -IK402 Aktiv effekt,Nettanalysator inntak Aktiv effekt,Nettanalysator inntak Aktiv effekt (2),Energimåler energibrønner Avgitt effekt,Energimåler kjøling energisentral Avgitt effekt,Energimåler levert fjernkjøling Avgitt effekt,Energimåler levert fjernvarme Avgitt effekt,Energimåler oppvarming energisentral Avgitt effekt,Energimåler produsert -IE401 Avgitt effekt,Energimåler produsert -IE402 Avgitt effekt,Energimåler produsert -IK401 Avgitt effekt,Energimåler produsert -IK401 Avgitt effekt (2),Energimåler produsert -IK402 Avgitt effekt,Energimåler produsert -IK402 Avgitt effekt (2),Energimåler produsert -IP401 Avgitt effekt,Energimåler produsert -IP402 Avgitt effekt,Energimåler produsert -IP403 Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt (2),assumed_bore_depth_m,surface_T_proxy,geo_gradient_C_per_km,geo_heatflow_mW_m2,bore_depth_km,geo_baseline_T_at_depth
2025-03-18 11:10:00,4.2,3.0,10.0,33.2,39.7,33.7,3.2,0.7,35.8,3.4,3.4,11.6,39.6,36.7,7.2,32.6,25.3,219,0,261,23,-220,-31,-140,940,2,0,0,940,-750,0,0,0,0,0,-250,-330,250.0,6.333333333333333,13.0,51.0,0.25,9.583333333333332
2025-03-18 11:15:00,4.3,3.0,10.0,32.6,39.4,33.3,3.2,0.5,35.6,3.4,3.5,11.6,39.3,36.7,7.5,32.7,25.9,226,0,268,27,-250,-31,-130,1000,2,0,0,970,-760,0,0,0,0,0,-260,-320,250.0,6.416666666666667,13.0,51.0,0.25,9.666666666666668
2025-03-18 11:20:00,4.4,3.0,10.1,32.7,39.4,33.3,3.3,0.6,35.5,3.4,3.5,11.6,39.3,36.7,7.5,32.7,25.4,226,0,269,26,-270,-31,-120,990,2,0,0,980,-770,0,0,0,0,0,-280,-330,250.0,6.483333333333333,13.0,51.0,0.25,9.733333333333334
2025-03-18 11:25:00,4.4,2.9,10.1,32.7,39.6,33.5,3.4,0.8,35.4,3.5,3.6,11.5,39.3,36.7,7.5,33.0,25.9,227,0,270,25,-320,-30,-110,1010,3,0,0,980,-780,0,0,0,0,0,-260,-320,250.0,6.533333333333334,13.0,51.0,0.25,9.783333333333335
2025-03-18 11:30:00,4.5,3.0,10.1,32.7,39.0,33.1,3.6,0.7,35.2,3.5,3.6,11.6,39.0,36.6,7.5,33.9,26.0,249,0,295,27,-330,-30,-100,1080,2,0,0,1030,-820,0,0,0,0,0,-270,-330,250.0,6.583333333333333,13.0,51.0,0.25,9.833333333333332
2025-03-18 11:35:00,4.6,2.9,10.1,32.6,39.0,33.0,3.8,0.7,35.0,3.5,3.6,11.6,39.1,36.6,7.5,34.2,26.6,270,0,317,21,-380,-31,-110,1120,2,0,0,1110,-890,0,0,0,0,0,-260,-330,250.0,6.633333333333333,13.0,51.0,0.25,9.883333333333333
2025-03-18 11:40:00,4.7,2.9,10.2,33.0,39.1,33.4,4.1,0.9,35.0,3.6,3.6,11.6,39.4,36.6,7.7,34.8,27.9,280,0,331,27,-450,-31,-100,1150,2,0,0,1180,-930,0,0,0,0,0,-300,-340,250.0,6.691666666666666,13.0,51.0,0.25,9.941666666666666
2025-03-18 11:45:00,4.8,3.1,10.2,33.4,39.6,34.1,4.3,1.1,34.9,3.6,3.7,11.8,40.0,36.6,7.7,34.7,26.9,285,0,342,27,-460,-31,-120,1110,3,0,0,1190,-930,0,0,0,0,0,-290,-340,250.0,6.75,13.0,51.0,0.25,10.0
2025-03-18 11:50:00,4.8,3.0,10.3,33.4,40.0,34.1,4.5,1.2,34.8,3.7,3.7,12.0,40.2,36.6,7.7,35.4,27.5,285,0,351,25,-480,-30,-130,1210,4,0,0,1210,-930,0,0,0,0,0,-260,-310,250.0,6.804166666666666,13.0,51.0,0.25,10.054166666666667
2025-03-18 11:55:00,4.8,3.3,10.2,33.2,40.1,33.9,4.5,1.3,34.7,3.7,3.8,11.9,39.9,36.6,7.8,35.0,27.6,283,0,339,27,-460,-32,-130,1210,3,0,0,1200,-930,0,0,0,0,0,-240,-290,250.0,6.875,13.0,51.0,0.25,10.125
2025-03-18 12:00:00,4.8,3.3,10.2,33.3,40.1,34.3,4.5,1.3,34.7,3.8,3.8,11.9,40.3,36.6,7.7,34.9,27.2,285,0,340,27,-440,-32,-140,1150,2,0,0,1200,-930,0,0,0,0,0,-240,-290,250.0,6.945833333333333,13.0,51.0,0.25,10.195833333333333
2025-03-18 12:05:00,4.8,3.2,10.0,33.2,40.0,34.0,4.4,1.3,34.6,3.9,3.8,11.8,39.9,36.6,7.8,35.4,27.4,285,0,340,26,-420,-32,-150,1250,3,0,0,1210,-930,0,0,0,0,0,-240,-290,250.0,7.029166666666668,13.0,51.0,0.25,10.279166666666669
2025-03-18 12:10:00,4.8,3.2,10.0,33.1,40.2,34.0,4.4,1.2,34.6,3.9,3.9,11.8,40.1,36.5,7.8,34.6,26.4,284,0,339,28,-440,-31,-130,1220,2,0,0,1200,-930,0,0,0,0,0,-240,-300,250.0,7.1125,13.0,51.0,0.25,10.3625
2025-03-18 12:15:00,4.8,3.1,10.1,33.0,40.2,34.1,4.4,1.2,34.5,4.0,3.9,11.7,40.3,36.4,7.5,34.2,27.0,284,0,339,29,-470,-31,-120,1160,3,0,0,1200,-930,0,0,0,0,0,-230,-300,250.0,7.179166666666666,13.0,51.0,0.25,10.429166666666667
2025-03-18 12:20:00,4.8,3.0,10.1,33.1,39.9,33.9,4.4,1.2,34.5,4.0,4.0,11.6,39.9,36.4,7.4,34.7,26.9,284,0,339,26,-480,-31,-120,1230,3,0,0,1200,-930,0,0,0,0,0,-230,-290,250.0,7.241666666666666,13.0,51.0,0.25,10.491666666666667
2025-03-18 12:25:00,4.8,3.1,10.2,33.1,39.9,33.9,4.4,1.3,34.4,4.1,4.0,11.6,39.8,36.4,7.5,35.2,26.7,283,0,340,25,-470,-30,-110,1240,3,0,0,1210,-930,0,0,0,0,0,-270,-300,250.0,7.295833333333333,13.0,51.0,0.25,10.545833333333334
2025-03-18 12:30:00,4.8,3.1,10.2,33.0,39.8,33.9,4.5,1.3,34.4,4.2,4.1,11.6,39.8,36.4,7.5,34.8,27.2,282,0,344,27,-460,-31,-90,1210,3,0,0,1210,-930,0,0,0,0,0,-290,-330,250.0,7.345833333333332,13.0,51.0,0.25,10.595833333333331
2025-03-18 12:35:00,4.8,3.1,10.2,33.0,39.8,33.8,4.5,1.3,34.3,4.2,4.1,11.6,39.8,36.4,7.6,34.9,27.1,284,0,345,28,-490,-31,-100,1190,4,0,0,1200,-930,0,0,0,0,0,-250,-310,250.0,7.387499999999999,13.0,51.0,0.25,10.6375
2025-03-18 12:40:00,4.8,3.2,10.1,33.2,39.9,34.0,4.5,1.4,34.3,4.3,4.1,11.6,39.9,36.3,7.6,35.3,28.0,285,0,342,27,-470,-31,-100,1220,4,0,0,1200,-930,0,0,0,0,0,-240,-310,250.0,7.425000000000001,13.0,51.0,0.25,10.675
2025-03-18 12:45:00,4.8,3.2,10.1,33.4,40.2,34.3,4.5,1.3,34.2,4.3,4.1,11.6,40.3,36.2,7.7,34.7,28.2,286,0,342,29,-470,-31,-110,1130,4,0,0,1200,-930,0,0,0,0,0,-250,-310,250.0,7.458333333333333,13.0,51.0,0.25,10.708333333333332
2025-03-18 12:50:00,4.8,3.1,10.1,33.5,40.2,34.2,4.5,1.3,34.2,4.4,4.2,11.6,40.3,36.2,7.7,34.6,27.8,286,0,343,29,-480,-31,-110,1190,4,0,0,1200,-930,0,0,0,0,0,-240,-300,250.0,7.5,13.0,51.0,0.25,10.75
2025-03-18 12:55:00,4.8,3.2,10.2,33.3,40.2,34.2,4.5,1.3,34.1,4.4,4.2,11.8,40.1,36.2,7.7,35.1,27.4,285,0,342,29,-460,-31,-110,1200,3,0,0,1210,-930,0,0,0,0,0,-250,-330,250.0,7.541666666666667,13.0,51.0,0.25,10.791666666666668
2025-03-18 13:00:00,4.8,3.1,10.2,33.6,40.3,34.4,4.5,1.3,34.1,4.5,4.3,11.7,40.4,36.2,7.7,34.9,27.2,287,0,343,31,-470,-31,-110,1180,3,0,0,1200,-930,0,0,0,0,0,-240,-290,250.0,7.574999999999999,13.0,51.0,0.25,10.825
2025-03-18 13:05:00,4.8,3.2,10.2,33.6,40.4,34.6,4.5,1.3,34.1,4.5,4.3,11.7,40.6,36.2,7.7,34.8,26.0,288,0,344,27,-450,-31,-120,1180,4,0,0,1200,-930,0,0,0,0,0,-250,-300,250.0,7.604166666666667,13.0,51.0,0.25,10.854166666666668
2025-03-18 13:10:00,4.8,3.1,10.0,33.5,40.7,34.5,4.4,1.3,34.1,4.6,4.3,11.7,40.6,36.1,7.7,34.7,27.1,288,0,344,29,-470,-31,-120,1190,4,0,0,1200,-930,0,0,0,0,0,-230,-290,250.0,7.625,13.0,51.0,0.25,10.875
2025-03-18 13:15:00,4.8,3.1,10.0,33.7,40.8,34.5,4.4,1.3,34.1,4.6,4.4,11.7,40.9,36.1,7.5,34.2,27.0,288,0,349,28,-480,-31,-120,1160,4,0,0,1190,-930,0,0,0,0,0,-220,-280,250.0,7.625,13.0,51.0,0.25,10.875
2025-03-18 13:20:00,4.8,3.1,10.0,33.6,40.8,34.4,4.4,1.3,34.1,4.7,4.4,11.6,40.7,36.1,7.5,34.2,27.5,288,0,349,28,-480,-31,-120,1180,4,0,0,1200,-930,0,0,0,0,0,-220,-280,250.0,7.625,13.0,51.0,0.25,10.875
2025-03-18 13:25:00,4.9,3.1,10.1,33.4,40.6,34.3,4.5,1.3,34.0,4.7,4.4,11.6,40.6,36.1,7.3,34.5,26.2,288,0,345,28,-470,-31,-110,1240,4,0,0,1210,-930,0,0,0,0,0,-250,-300,250.0,7.616666666666667,13.0,51.0,0.25,10.866666666666667
2025-03-18 13:30:00,4.9,3.1,10.1,33.5,40.8,34.2,4.5,1.3,34.0,4.7,4.5,11.6,40.6,36.1,7.0,34.1,27.1,288,0,344,27,-490,-30,-110,1190,5,0,0,1210,-930,0,0,0,0,0,-230,-290,250.0,7.595833333333334,13.0,51.0,0.25,10.845833333333335
2025-03-18 13:35:00,4.9,3.1,10.1,33.5,40.5,34.4,4.5,1.3,34.0,4.8,4.5,11.6,40.6,36.1,7.2,34.3,26.3,288,0,345,25,-490,-31,-100,1200,5,0,0,1200,-930,0,0,0,0,0,-250,-300,250.0,7.583333333333333,13.0,51.0,0.25,10.833333333333332
2025-03-18 13:40:00,4.9,3.1,10.2,33.7,40.7,34.6,4.5,1.4,34.0,4.8,4.6,11.6,40.8,36.0,7.5,34.4,27.2,290,0,346,28,-480,-31,-100,1190,5,0,0,1200,-930,0,0,0,0,0,-250,-310,250.0,7.575,13.0,51.0,0.25,10.825
2025-03-18 13:45:00,4.9,3.1,10.2,33.5,41.0,34.7,4.5,1.3,34.0,4.8,4.6,11.8,40.9,35.9,7.5,34.2,26.1,289,0,344,29,-480,-30,-110,1220,6,0,0,1200,-930,0,0,0,0,0,-230,-290,250.0,7.566666666666666,13.0,51.0,0.25,10.816666666666666
2025-03-18 13:50:00,4.9,3.2,10.2,33.7,41.0,34.7,4.5,1.3,34.0,4.8,4.6,11.8,41.0,35.9,7.3,34.1,26.8,290,0,344,24,-470,-30,-110,1220,5,0,0,1200,-930,0,0,0,0,0,-250,-310,250.0,7.550000000000001,13.0,51.0,0.25,10.8
2025-03-18 13:55:00,4.9,3.2,10.2,33.6,40.9,34.6,4.5,1.3,34.0,4.9,4.7,11.7,41.0,35.9,7.5,33.7,26.2,290,0,343,27,-450,-31,-110,1190,4,0,0,1200,-920,0,0,0,0,0,-250,-310,250.0,7.5375000000000005,13.0,51.0,0.25,10.787500000000001
2025-03-18 14:00:00,4.9,3.2,10.2,33.9,41.3,34.8,4.5,1.3,33.9,4.9,4.7,11.7,41.4,35.9,7.5,33.5,26.2,289,0,341,25,-440,-31,-120,1150,5,0,0,1190,-920,0,0,0,0,0,-250,-310,250.0,7.529166666666668,13.0,51.0,0.25,10.779166666666669
2025-03-18 14:05:00,4.9,3.2,10.2,34.1,41.4,35.1,4.4,1.3,33.9,4.9,4.7,11.8,41.5,35.9,7.4,33.4,26.7,282,0,338,26,-450,-31,-130,1160,4,0,0,1170,-910,0,0,0,0,0,-230,-290,250.0,7.5125,13.0,51.0,0.25,10.7625
2025-03-18 14:10:00,4.9,3.2,10.1,33.9,41.5,35.0,4.4,1.4,33.9,4.9,4.8,11.8,41.4,35.8,7.2,33.5,26.0,277,0,333,25,-430,-31,-120,1170,4,0,0,1150,-890,0,0,0,0,0,-210,-280,250.0,7.487500000000001,13.0,51.0,0.25,10.7375
2025-03-18 14:15:00,4.9,3.2,10.1,34.1,41.5,34.8,4.4,1.3,33.9,4.9,4.8,11.8,41.4,35.8,7.0,33.3,26.0,275,0,327,28,-420,-31,-130,1120,4,0,0,1150,-880,0,0,0,0,0,-230,-280,250.0,7.466666666666668,13.0,51.0,0.25,10.716666666666669
2025-03-18 14:20:00,4.9,3.2,10.1,34.2,41.3,34.8,4.3,1.3,33.9,5.0,4.8,11.8,41.2,35.8,6.9,33.7,26.5,275,0,326,26,-430,-30,-120,1170,5,0,0,1150,-880,0,0,0,0,0,-210,-280,250.0,7.445833333333334,13.0,51.0,0.25,10.695833333333333
2025-03-18 14:25:00,4.9,3.3,10.1,34.0,41.1,34.7,4.3,1.3,33.9,5.0,4.9,11.8,41.2,35.8,6.9,33.5,26.1,277,0,325,26,-430,-30,-130,1140,5,0,0,1140,-890,0,0,0,0,0,-250,-290,250.0,7.420833333333334,13.0,51.0,0.25,10.670833333333334
2025-03-18 14:30:00,4.9,3.3,10.1,33.9,41.2,34.7,4.3,1.3,33.8,5.0,4.9,11.8,41.3,35.8,7.0,33.1,26.6,275,0,325,26,-400,-30,-120,1110,5,0,0,1150,-890,0,0,0,0,0,-230,-300,250.0,7.400000000000001,13.0,51.0,0.25,10.650000000000002
2025-03-18 14:35:00,4.9,3.3,10.1,34.0,41.3,34.8,4.4,1.4,33.8,5.0,4.9,11.6,41.5,35.7,7.0,33.2,26.2,277,0,327,27,-420,-30,-120,1110,5,0,0,1150,-890,0,0,0,0,0,-250,-310,250.0,7.375000000000001,13.0,51.0,0.25,10.625
2025-03-18 14:40:00,5.0,3.3,10.1,34.1,41.5,35.0,4.4,1.4,33.8,5.0,5.0,11.6,41.7,35.6,7.0,33.2,25.9,279,0,329,29,-420,-30,-120,1100,4,0,0,1150,-890,0,0,0,0,0,-250,-300,250.0,7.3500000000000005,13.0,51.0,0.25,10.600000000000001
2025-03-18 14:45:00,5.0,3.3,10.1,34.1,41.6,35.0,4.5,1.5,33.8,5.0,5.0,11.6,41.5,35.6,6.9,33.4,26.6,278,0,329,30,-420,-30,-120,1190,4,0,0,1150,-890,0,0,0,0,0,-240,-300,250.0,7.316666666666666,13.0,51.0,0.25,10.566666666666666
2025-03-18 14:50:00,5.0,3.3,10.1,34.0,41.5,34.7,4.5,1.5,33.8,5.0,5.0,11.7,41.4,35.6,6.9,33.2,26.7,276,0,332,29,-440,-30,-120,1150,3,0,0,1160,-900,0,0,0,0,0,-230,-300,250.0,7.283333333333334,13.0,51.0,0.25,10.533333333333335
2025-03-18 14:55:00,5.0,3.3,10.2,33.8,41.4,34.6,4.5,1.5,33.7,5.0,5.1,11.7,41.1,35.6,6.7,33.6,27.0,275,0,332,28,-460,-30,-110,1180,3,0,0,1160,-890,0,0,0,0,0,-210,-260,250.0,7.241666666666667,13.0,51.0,0.25,10.491666666666667
2025-03-18 15:00:00,5.0,3.3,10.2,33.9,41.2,34.7,4.6,1.5,33.7,5.0,5.1,11.8,41.4,35.5,6.6,33.2,26.2,276,0,328,28,-460,-30,-130,1090,3,0,0,1160,-890,0,0,0,0,0,-220,-280,250.0,7.195833333333334,13.0,51.0,0.25,10.445833333333333
2025-03-18 15:05:00,4.9,3.3,10.3,34.1,41.1,35.0,4.6,1.5,33.7,5.0,5.1,11.9,41.2,35.5,6.4,33.6,26.6,276,0,329,29,-450,-30,-120,1150,4,0,0,1160,-900,0,0,0,0,0,-230,-280,250.0,7.141666666666667,13.0,51.0,0.25,10.391666666666666
2025-03-18 15:10:00,5.0,3.4,10.2,34.1,41.3,34.7,4.6,1.5,33.7,5.0,5.2,11.8,41.0,35.5,6.4,33.8,27.6,275,0,327,30,-420,-30,-130,1190,4,0,0,1150,-890,0,0,0,0,0,-230,-280,250.0,7.0874999999999995,13.0,51.0,0.25,10.337499999999999
2025-03-18 15:15:00,5.0,3.4,10.2,34.2,41.1,35.2,4.5,1.5,33.7,5.1,5.2,11.8,41.2,35.5,6.3,34.3,26.4,276,0,329,29,-420,-30,-140,1160,4,0,0,1150,-890,0,0,0,0,0,-210,-280,250.0,7.0375000000000005,13.0,51.0,0.25,10.287500000000001
2025-03-18 15:20:00,5.0,3.4,10.0,34.4,41.1,35.2,4.5,1.5,33.7,5.1,5.2,11.8,41.3,35.5,6.3,34.4,27.8,277,0,328,30,-420,-31,-140,1140,3,0,0,1150,-890,0,0,0,0,0,-210,-280,250.0,6.987500000000001,13.0,51.0,0.25,10.2375
2025-03-18 15:25:00,5.0,3.3,10.1,34.2,41.2,34.9,4.5,1.4,33.6,5.1,5.3,11.6,41.0,35.5,6.3,34.2,26.9,276,0,327,29,-440,-30,-120,1180,2,0,0,1150,-890,0,0,0,0,0,-210,-280,250.0,6.945833333333333,13.0,51.0,0.25,10.195833333333333
2025-03-18 15:30:00,5.0,3.2,10.1,34.5,41.2,35.1,4.5,1.5,33.6,5.1,5.3,11.6,41.2,35.3,6.3,34.2,27.3,276,0,328,30,-460,-30,-110,1110,2,0,0,1150,-890,0,0,0,0,0,-200,-270,250.0,6.916666666666667,13.0,51.0,0.25,10.166666666666668
2025-03-18 15:35:00,5.0,3.2,10.1,34.4,41.1,35.1,4.5,1.5,33.6,5.1,5.4,11.6,41.1,35.3,6.1,34.5,27.1,275,0,328,30,-470,-30,-120,1160,2,0,0,1160,-890,0,0,0,0,0,-200,-260,250.0,6.870833333333334,13.0,51.0,0.25,10.120833333333334
2025-03-18 15:40:00,5.0,3.1,10.2,34.4,41.1,35.2,4.6,1.5,33.6,5.1,5.4,11.6,40.9,35.3,6.0,35.1,27.3,277,0,336,30,-490,-30,-100,1200,2,0,0,1160,-900,0,0,0,0,0,-190,-260,250.0,6.808333333333334,13.0,51.0,0.25,10.058333333333334
2025-03-18 15:45:00,5.0,3.1,10.2,34.5,41.1,35.2,4.6,1.5,33.5,5.2,5.4,11.6,41.0,35.3,6.0,34.6,27.4,278,0,335,30,-510,-30,-100,1140,3,0,0,1170,-900,0,0,0,0,0,-190,-250,250.0,6.745833333333334,13.0,51.0,0.25,9.995833333333334
2025-03-18 15:50:00,5.0,3.1,10.2,34.6,41.0,35.2,4.6,1.5,33.5,5.2,5.5,11.6,41.0,35.3,5.9,35.1,27.2,281,0,336,30,-510,-30,-100,1180,3,0,0,1170,-900,0,0,0,0,0,-190,-250,250.0,6.6875,13.0,51.0,0.25,9.9375
2025-03-18 15:55:00,5.0,3.1,10.2,34.4,41.1,35.0,4.6,1.4,33.5,5.2,5.5,11.6,41.0,35.3,5.8,35.6,27.7,308,0,364,31,-520,-30,-100,1250,3,0,0,1220,-940,0,0,0,0,0,-210,-250,250.0,6.616666666666666,13.0,51.0,0.25,9.866666666666667
2025-03-18 16:00:00,5.0,2.9,10.2,34.6,41.2,35.1,4.7,1.3,33.5,5.1,5.5,11.6,41.4,35.2,5.7,35.7,28.0,328,0,384,31,-580,-31,-100,1250,4,0,0,1290,-1000,0,0,0,0,0,-190,-260,250.0,6.541666666666667,13.0,51.0,0.25,9.791666666666668
2025-03-18 16:05:00,5.0,2.9,10.2,34.7,41.4,35.3,4.8,1.3,33.5,5.2,5.5,11.6,41.4,35.1,5.7,36.2,27.8,329,0,387,31,-620,-31,-110,1300,4,0,0,1320,-1020,0,0,0,0,0,-190,-250,250.0,6.470833333333334,13.0,51.0,0.25,9.720833333333335
2025-03-18 16:10:00,5.0,2.9,10.2,34.8,41.5,35.5,4.8,1.4,33.4,5.2,5.6,11.6,41.5,35.1,5.7,36.2,28.3,331,0,388,32,-620,-31,-110,1320,3,0,0,1320,-1020,0,0,0,0,0,-190,-240,250.0,6.408333333333334,13.0,51.0,0.25,9.658333333333335
2025-03-18 16:15:00,5.0,2.9,10.2,35.0,41.7,35.7,4.8,1.4,33.4,5.2,5.6,11.7,41.8,35.1,5.5,36.3,28.0,331,0,391,31,-630,-31,-110,1270,4,0,0,1320,-1020,0,0,0,0,0,-180,-230,250.0,6.345833333333334,13.0,51.0,0.25,9.595833333333335
2025-03-18 16:20:00,5.0,2.9,10.2,34.9,41.7,35.7,4.3,1.3,33.8,4.7,5.3,11.8,41.7,35.0,5.5,36.6,37.6,330,0,396,40,-630,-31,-110,1330,3,0,0,1330,-880,20,120,0,0,0,-170,-230,250.0,6.2875000000000005,13.0,51.0,0.25,9.537500000000001
2025-03-18 16:25:00,4.9,3.0,10.0,34.9,40.9,37.3,3.5,0.1,37.2,3.5,3.3,11.8,43.7,38.0,5.5,35.4,38.9,339,52,395,92,-560,-32,-130,1230,1,0,0,1260,-950,80,-50,0,0,0,-170,-220,250.0,6.229166666666668,13.0,51.0,0.25,9.479166666666668
2025-03-18 16:30:00,4.9,2.5,10.0,35.1,42.7,38.1,3.3,0.2,37.9,3.3,2.1,11.7,44.4,41.3,5.4,34.1,39.5,288,133,352,172,-710,-33,-140,1350,4,0,0,1170,-880,410,-340,0,0,0,-180,-290,250.0,6.1625000000000005,13.0,51.0,0.25,9.412500000000001
2025-03-18 16:35:00,4.9,2.4,10.1,35.0,43.0,37.6,3.4,0.6,37.4,3.4,2.1,11.7,44.1,41.6,5.4,32.7,38.9,257,139,318,177,-820,-32,-110,1580,5,0,0,1040,-790,530,-410,0,0,0,-190,-240,250.0,6.095833333333334,13.0,51.0,0.25,9.345833333333335
2025-03-18 16:40:00,4.8,2.5,10.2,35.2,43.0,37.2,3.5,0.9,37.0,3.6,2.0,11.6,44.4,41.9,5.2,31.5,37.8,237,145,298,182,-800,-33,-100,1510,4,0,0,960,-740,560,-430,0,0,0,-180,-230,250.0,6.020833333333335,13.0,51.0,0.25,9.270833333333336
2025-03-18 16:45:00,4.8,2.7,10.2,35.4,43.2,37.0,3.6,1.2,36.9,3.6,2.1,11.6,44.2,42.2,5.1,31.3,37.7,217,146,280,183,-770,-33,-100,1430,4,0,0,880,-670,570,-440,0,0,0,-160,-220,250.0,5.945833333333334,13.0,51.0,0.25,9.195833333333333
2025-03-18 16:50:00,4.8,2.7,10.2,35.2,43.1,36.8,3.6,1.2,36.6,3.6,2.1,11.6,44.2,42.2,5.1,30.9,37.9,210,145,272,183,-730,-33,-100,1420,4,0,0,830,-640,570,-440,0,0,0,-150,-210,250.0,5.870833333333334,13.0,51.0,0.25,9.120833333333334
2025-03-18 16:55:00,4.7,2.7,10.2,35.3,42.9,36.8,3.5,1.3,36.6,3.6,1.9,11.6,44.4,42.5,5.0,30.6,36.9,208,153,270,189,-700,-33,-100,1460,4,0,0,800,-630,580,-450,0,0,0,-160,-220,250.0,5.8,13.0,51.0,0.25,9.05
2025-03-18 17:00:00,4.7,2.7,10.2,35.3,43.5,36.6,3.4,1.4,36.5,3.5,1.9,11.6,44.4,42.9,4.9,30.4,35.8,196,153,255,188,-700,-33,-110,1340,4,0,0,760,-580,600,-450,0,0,0,-150,-210,250.0,5.729166666666667,13.0,51.0,0.25,8.979166666666668
2025-03-18 17:05:00,4.7,2.7,10.2,35.3,43.6,36.6,3.4,1.4,36.4,3.4,1.8,11.8,44.4,43.0,4.8,30.4,35.9,190,154,248,189,-660,-33,-100,1370,4,0,0,750,-570,600,-450,0,0,0,-150,-210,250.0,5.6625000000000005,13.0,51.0,0.25,8.912500000000001
2025-03-18 17:10:00,4.6,2.6,10.1,35.0,43.5,36.8,3.4,1.3,36.5,3.4,1.8,11.7,44.0,42.8,4.7,30.6,35.8,189,153,243,188,-650,-33,-110,1320,18,0,0,720,-570,560,-450,0,0,0,-140,-210,250.0,5.591666666666668,13.0,51.0,0.25,8.841666666666669
2025-03-18 17:15:00,4.6,2.6,10.1,35.2,43.5,36.2,3.3,1.3,36.0,3.3,1.8,11.6,44.1,42.9,4.6,30.6,35.6,188,153,247,188,-650,-33,-110,1330,4,0,0,730,-560,600,-450,0,0,0,-130,-200,250.0,5.520833333333333,13.0,51.0,0.25,8.770833333333332
2025-03-18 17:20:00,4.6,2.6,10.1,35.2,43.5,36.3,3.3,1.3,36.1,3.3,1.8,11.6,44.4,43.0,4.5,30.5,35.8,189,153,247,188,-660,-33,-110,1280,3,0,0,740,-570,610,-450,0,0,0,-140,-200,250.0,5.445833333333333,13.0,51.0,0.25,8.695833333333333
2025-03-18 17:25:00,4.6,2.5,10.1,35.4,43.7,36.3,3.3,1.3,36.1,3.3,1.7,11.6,44.5,43.2,4.3,30.4,35.5,190,154,243,189,-670,-33,-110,1290,4,0,0,730,-560,600,-450,0,0,0,-130,-190,250.0,5.362500000000001,13.0,51.0,0.25,8.6125
2025-03-18 17:30:00,4.6,2.5,10.0,35.1,43.4,36.1,3.3,1.3,35.9,3.3,1.7,11.6,44.1,42.8,4.2,30.5,35.3,188,153,242,189,-680,-34,-120,1400,4,0,0,740,-560,600,-450,0,0,0,-120,-180,250.0,5.275,13.0,51.0,0.25,8.525
2025-03-18 17:35:00,4.6,2.5,10.1,35.4,43.4,36.2,3.3,1.3,36.0,3.3,1.6,11.6,44.1,42.9,4.2,30.5,36.1,189,159,242,193,-690,-33,-110,1370,3,0,0,730,-570,610,-460,0,0,0,-120,-180,250.0,5.195833333333334,13.0,51.0,0.25,8.445833333333333
2025-03-18 17:40:00,4.6,2.4,10.1,35.2,43.6,36.1,3.3,1.3,36.0,3.3,1.7,11.6,44.2,43.2,4.1,30.5,35.6,189,158,243,193,-700,-34,-110,1320,4,0,0,740,-570,620,-460,0,0,0,-120,-170,250.0,5.116666666666666,13.0,51.0,0.25,8.366666666666667
2025-03-18 17:45:00,4.6,2.4,10.1,35.2,43.5,35.9,3.3,1.3,35.8,3.3,1.6,11.6,43.9,42.9,4.0,30.4,36.4,188,161,242,196,-710,-34,-110,1400,1,0,0,740,-560,630,-470,0,0,0,-110,-170,250.0,5.033333333333333,13.0,51.0,0.25,8.283333333333333
2025-03-18 17:50:00,4.6,2.4,10.1,35.3,43.2,36.2,3.2,1.3,36.0,3.3,1.5,11.6,43.7,43.1,3.9,30.6,35.8,187,168,242,203,-720,-33,-100,1450,0,0,0,740,-560,650,-490,0,0,0,-120,-170,250.0,4.95,13.0,51.0,0.25,8.2
2025-03-18 17:55:00,4.6,2.3,10.1,35.5,43.5,36.0,3.3,1.2,35.8,3.2,1.5,11.6,43.8,43.2,3.8,30.5,36.7,188,169,243,204,-740,-34,-110,1360,1,0,0,740,-560,660,-490,0,0,0,-110,-180,250.0,4.866666666666666,13.0,51.0,0.25,8.116666666666667
2025-03-18 18:00:00,4.6,2.3,10.2,35.3,43.4,36.0,3.2,1.2,35.8,3.2,1.4,11.6,43.6,43.1,3.8,30.7,36.7,186,171,241,207,-740,-33,-110,1450,2,0,0,740,-560,670,-500,0,0,0,-120,-170,250.0,4.7875000000000005,13.0,51.0,0.25,8.037500000000001
2025-03-18 18:05:00,4.5,2.2,10.2,35.4,43.3,36.2,3.2,1.2,36.1,3.2,1.4,11.8,43.7,43.3,3.9,30.6,36.7,187,174,246,209,-750,-34,-110,1340,1,0,0,730,-570,680,-510,0,0,0,-120,-180,250.0,4.7125,13.0,51.0,0.25,7.9625
2025-03-18 18:10:00,4.5,2.3,10.2,35.4,43.2,36.5,3.2,1.2,36.3,3.2,1.4,11.8,43.6,43.4,3.9,30.6,36.9,188,176,248,211,-760,-34,-130,1380,1,0,0,730,-570,680,-510,0,0,0,-120,-170,250.0,4.6375,13.0,51.0,0.25,7.8875
2025-03-18 18:15:00,4.5,2.3,10.3,35.4,43.4,36.2,3.2,1.2,36.0,3.2,1.4,11.9,43.5,43.2,4.0,30.8,36.7,187,175,243,210,-750,-34,-120,1460,1,0,0,740,-560,690,-510,0,0,0,-110,-170,250.0,4.575,13.0,51.0,0.25,7.825
2025-03-18 18:20:00,4.5,2.3,10.2,35.5,43.4,36.4,3.2,1.1,36.3,3.2,1.4,11.9,43.7,43.5,4.0,30.7,36.8,187,175,220,233,-730,-34,-140,1370,1,0,0,730,-580,690,-530,0,0,0,-110,-160,250.0,4.5125,13.0,51.0,0.25,7.7625
2025-03-18 18:25:00,4.5,2.3,10.0,35.8,43.5,36.5,3.2,1.1,36.3,3.2,1.4,11.9,44.0,43.7,4.0,30.5,36.7,188,176,222,233,-710,-35,-150,1290,2,0,0,730,-560,680,-520,0,0,0,-110,-170,250.0,4.45,13.0,51.0,0.25,7.7
2025-03-18 18:30:00,4.5,2.3,10.1,35.7,43.6,36.7,3.1,1.1,36.5,3.2,1.3,11.7,43.9,43.7,4.0,30.7,37.0,188,177,221,234,-720,-34,-130,1420,4,0,0,730,-570,690,-510,0,0,0,-120,-180,250.0,4.391666666666667,13.0,51.0,0.25,7.641666666666667
2025-03-18 18:35:00,4.4,2.2,10.0,35.8,43.8,36.7,3.1,1.1,36.5,3.1,1.3,11.7,43.9,43.7,4.0,30.6,36.4,189,177,222,234,-730,-35,-130,1420,4,0,0,730,-560,690,-510,0,0,0,-110,-170,250.0,4.333333333333333,13.0,51.0,0.25,7.583333333333333
2025-03-18 18:40:00,4.5,2.2,10.2,36.0,44.0,36.6,3.1,1.1,36.5,3.1,1.3,11.6,44.1,43.8,3.9,30.5,36.6,187,176,221,235,-760,-34,-100,1390,5,0,0,730,-560,680,-510,0,0,0,-120,-170,250.0,4.279166666666667,13.0,51.0,0.25,7.529166666666667
2025-03-18 18:45:00,4.4,2.2,10.2,35.8,43.8,36.9,3.1,1.1,36.7,3.1,1.3,11.5,44.2,44.0,3.9,30.6,37.0,188,177,223,236,-770,-34,-90,1410,4,0,0,730,-560,690,-510,0,0,0,-120,-170,250.0,4.229166666666667,13.0,51.0,0.25,7.479166666666667
2025-03-18 18:50:00,4.4,2.1,10.2,36.0,43.8,36.9,3.1,1.1,36.6,3.1,1.3,11.5,44.1,43.9,3.7,30.7,36.1,188,177,223,235,-770,-34,-100,1410,4,0,0,730,-560,690,-510,0,0,0,-110,-170,250.0,4.170833333333333,13.0,51.0,0.25,7.420833333333333
2025-03-18 18:55:00,4.4,2.1,10.2,35.7,43.9,36.4,3.1,1.1,36.2,3.1,1.3,11.5,43.9,43.7,3.7,30.7,36.5,188,176,222,236,-770,-34,-100,1470,4,0,0,740,-560,700,-510,0,0,0,-110,-160,250.0,4.116666666666666,13.0,51.0,0.25,7.366666666666666
2025-03-18 19:00:00,4.4,2.1,10.2,35.8,43.9,36.5,3.1,1.1,36.4,3.2,1.3,11.5,44.1,43.8,3.6,30.6,36.7,188,177,226,236,-780,-34,-90,1400,4,0,0,740,-560,690,-510,0,0,0,-110,-160,250.0,4.0625,13.0,51.0,0.25,7.3125
2025-03-18 19:05:00,4.4,2.1,10.2,35.7,43.7,36.6,3.1,1.1,36.5,3.1,1.3,11.6,44.1,43.8,3.6,30.5,37.2,187,177,221,237,-780,-34,-100,1410,4,0,0,730,-570,690,-510,0,0,0,-100,-160,250.0,4.0125,13.0,51.0,0.25,7.2625
2025-03-18 19:10:00,4.4,2.1,10.2,35.7,43.7,36.5,3.1,1.1,36.4,3.1,1.3,11.5,43.9,43.7,3.6,30.4,37.6,188,177,220,237,-780,-34,-100,1370,3,0,0,730,-560,690,-510,0,0,0,-100,-160,250.0,3.966666666666667,13.0,51.0,0.25,7.216666666666667
2025-03-18 19:15:00,4.3,2.1,10.2,35.7,43.5,36.6,3.1,1.1,36.4,3.1,1.3,11.5,43.8,43.6,3.6,30.6,36.1,188,178,221,238,-770,-35,-100,1390,3,0,0,730,-560,690,-520,0,0,0,-100,-150,250.0,3.9250000000000003,13.0,51.0,0.25,7.175000000000001
2025-03-18 19:20:00,4.3,2.1,10.2,35.7,43.7,36.4,3.1,1.1,36.3,3.1,1.3,11.5,43.7,43.6,3.5,30.6,36.9,187,177,220,238,-780,-35,-100,1440,1,0,0,730,-560,700,-520,0,0,0,-100,-160,250.0,3.8833333333333333,13.0,51.0,0.25,7.133333333333333
2025-03-18 19:25:00,4.3,2.1,10.1,35.7,43.6,36.6,3.1,1.1,36.4,3.1,1.3,11.5,43.7,43.7,3.4,30.6,36.9,187,179,221,240,-770,-34,-110,1420,1,0,0,730,-570,700,-520,0,0,0,-100,-160,250.0,3.845833333333333,13.0,51.0,0.25,7.095833333333333
2025-03-18 19:30:00,4.3,2.1,10.1,35.9,43.5,36.8,3.1,1.0,36.5,3.1,1.3,11.5,44.0,43.7,3.4,30.8,37.1,196,187,229,250,-800,-35,-100,1440,1,0,0,750,-590,720,-540,0,0,0,-110,-160,250.0,3.8125,13.0,51.0,0.25,7.0625
2025-03-18 19:35:00,4.3,2.1,10.1,35.8,43.7,36.7,3.1,1.0,36.5,3.1,1.3,11.6,44.0,43.7,3.4,30.7,37.2,196,187,229,251,-830,-35,-100,1480,1,0,0,760,-590,730,-550,0,0,0,-100,-160,250.0,3.7791666666666663,13.0,51.0,0.25,7.029166666666667
2025-03-18 19:40:00,4.3,2.0,10.1,35.9,43.9,36.6,3.1,1.0,36.4,3.2,1.2,11.5,43.7,43.7,3.4,31.0,37.8,195,186,228,252,-830,-35,-100,1510,1,0,0,770,-590,740,-540,0,0,0,-100,-160,250.0,3.75,13.0,51.0,0.25,7.0
2025-03-18 19:45:00,4.3,2.1,10.0,36.0,43.7,36.8,3.2,1.2,36.7,3.2,1.5,11.6,43.1,43.2,3.4,30.8,37.5,161,151,198,217,-800,-35,-110,1430,1,0,0,700,-560,680,-500,0,0,0,-100,-160,250.0,3.725,13.0,51.0,0.25,6.975
2025-03-18 19:50:00,4.2,2.4,10.1,35.8,42.5,36.8,3.2,1.5,36.6,3.2,1.6,11.5,42.5,42.4,3.4,30.8,37.3,159,150,196,211,-660,-34,-100,1340,0,0,0,630,-490,590,-440,0,0,0,-70,-120,250.0,3.704166666666666,13.0,51.0,0.25,6.954166666666666
2025-03-18 19:55:00,4.2,2.3,10.1,35.8,42.4,36.7,3.1,1.3,36.6,3.1,1.5,11.5,42.5,42.4,3.4,30.8,37.4,158,149,191,207,-630,-34,-90,1240,0,0,0,630,-480,590,-440,0,0,0,-80,-140,250.0,3.6875,13.0,51.0,0.25,6.9375
2025-03-18 20:00:00,4.2,2.2,10.1,35.8,42.2,36.3,3.0,1.3,36.1,3.0,2.5,11.6,41.9,39.4,3.5,12.8,27.2,154,0,168,40,-370,-34,-100,1300,0,0,0,630,-490,600,-310,0,0,0,-90,-10,250.0,3.6750000000000003,13.0,51.0,0.25,6.925000000000001
2025-03-18 20:05:00,4.2,2.2,10.3,35.8,40.0,35.9,3.4,1.3,37.4,3.1,3.1,11.6,39.8,37.7,3.3,13.9,15.3,194,0,208,23,-370,-30,-90,930,-3,0,0,730,-550,0,0,0,0,0,0,0,250.0,3.65,13.0,51.0,0.25,6.9
2025-03-18 20:10:00,4.2,1.3,10.2,35.9,40.3,36.1,2.9,0.3,37.4,3.1,3.1,11.6,40.6,37.7,3.3,15.3,15.1,238,0,255,21,-510,-31,-80,840,-1,0,0,910,-730,0,0,0,0,0,0,0,250.0,3.625,13.0,51.0,0.25,6.875
2025-03-18 20:15:00,4.2,1.1,10.2,36.1,40.5,36.2,2.8,0.1,37.4,3.1,3.2,11.6,40.8,37.7,3.3,16.2,15.4,260,0,278,23,-590,-32,-110,990,0,0,0,1030,-810,0,0,0,0,0,0,0,250.0,3.595833333333333,13.0,51.0,0.25,6.845833333333333
2025-03-18 20:20:00,4.3,1.9,10.0,35.7,40.7,36.0,3.1,0.2,37.3,3.1,3.2,11.6,40.8,37.7,3.3,37.4,28.0,270,0,309,34,-460,-31,-120,1080,0,0,0,1070,-830,0,0,0,0,0,-130,-230,250.0,3.566666666666667,13.0,51.0,0.25,6.816666666666666
2025-03-18 20:25:00,4.4,1.8,10.1,35.9,41.1,36.3,3.3,0.3,37.2,3.2,3.2,11.6,41.0,37.7,3.3,37.9,28.7,272,0,311,37,-540,-31,-110,1090,0,0,0,1100,-860,0,0,0,0,0,-120,-180,250.0,3.5375,13.0,51.0,0.25,6.7875
2025-03-18 20:30:00,4.4,1.9,10.1,36.0,41.2,36.5,3.6,0.6,37.1,3.2,3.3,11.5,41.2,37.7,3.4,38.0,28.9,274,0,313,39,-580,-31,-110,1110,1,0,0,1110,-870,0,0,0,0,0,-110,-150,250.0,3.5124999999999997,13.0,51.0,0.25,6.762499999999999
2025-03-18 20:35:00,4.5,2.1,10.1,36.2,41.2,36.6,3.8,0.8,37.1,3.2,3.3,11.5,41.3,37.6,3.5,38.0,28.3,275,0,318,40,-600,-31,-100,1110,1,0,0,1120,-870,0,0,0,0,0,-100,-140,250.0,3.4916666666666667,13.0,51.0,0.25,6.741666666666667
2025-03-18 20:40:00,4.6,2.3,10.1,36.3,41.4,36.8,4.0,1.1,37.0,3.3,3.4,11.5,41.5,37.6,3.6,37.9,28.0,276,0,320,42,-600,-31,-90,1120,2,0,0,1130,-870,0,0,0,0,0,-90,-140,250.0,3.4791666666666665,13.0,51.0,0.25,6.729166666666666
2025-03-18 20:45:00,4.6,2.4,10.1,36.3,41.6,36.7,4.1,1.1,36.9,3.3,3.4,11.5,41.5,37.5,3.7,38.0,28.1,276,0,316,42,-600,-31,-100,1130,2,0,0,1130,-870,0,0,0,0,0,-90,-140,250.0,3.4708333333333337,13.0,51.0,0.25,6.720833333333333
2025-03-18 20:50:00,4.6,2.4,10.1,36.4,41.7,37.0,4.2,1.2,36.9,3.4,3.4,11.5,41.7,37.5,3.7,38.0,28.9,276,0,316,44,-600,-31,-110,1120,1,0,0,1130,-870,0,0,0,0,0,-90,-140,250.0,3.470833333333333,13.0,51.0,0.25,6.720833333333333
2025-03-18 20:55:00,4.6,2.4,10.2,36.5,41.8,37.2,4.2,1.2,36.8,3.5,3.5,11.5,41.9,37.5,3.8,37.9,28.0,278,0,318,43,-590,-31,-100,1110,1,0,0,1130,-880,0,0,0,0,0,-80,-140,250.0,3.475,13.0,51.0,0.25,6.725
2025-03-18 21:00:00,4.6,2.4,10.2,36.7,41.8,37.2,4.1,1.1,36.8,3.5,3.5,11.6,41.9,37.5,3.9,38.0,27.9,279,0,318,43,-580,-31,-100,1130,1,0,0,1130,-870,0,0,0,0,0,-90,-150,250.0,3.4875000000000003,13.0,51.0,0.25,6.737500000000001
2025-03-18 21:05:00,4.5,2.4,10.2,36.7,42.0,37.3,4.1,1.1,36.8,3.6,3.6,11.6,42.1,37.5,3.9,37.8,28.6,279,0,318,42,-570,-31,-120,1130,1,0,0,1130,-870,0,0,0,0,0,-90,-150,250.0,3.5,13.0,51.0,0.25,6.75
2025-03-18 21:10:00,4.5,2.4,10.3,36.8,42.2,37.4,4.0,1.1,36.7,3.7,3.6,11.9,42.2,37.4,3.9,38.1,28.4,279,0,319,42,-550,-31,-130,1120,1,0,0,1130,-860,0,0,0,0,0,-90,-150,250.0,3.5124999999999997,13.0,51.0,0.25,6.762499999999999
2025-03-18 21:15:00,4.5,2.4,10.2,37.1,42.3,37.7,3.9,1.1,36.7,3.7,3.6,11.8,42.5,37.4,3.9,38.0,29.1,274,0,315,43,-540,-31,-130,1100,2,0,0,1120,-860,0,0,0,0,0,-90,-140,250.0,3.525,13.0,51.0,0.25,6.775
2025-03-18 21:20:00,4.5,2.5,10.2,37.2,42.3,37.8,4.0,1.1,36.7,3.8,3.7,11.7,42.4,37.3,3.9,37.9,28.0,270,0,309,41,-520,-31,-130,1090,1,0,0,1100,-850,0,0,0,0,0,-90,-130,250.0,3.5416666666666665,13.0,51.0,0.25,6.791666666666666
2025-03-18 21:25:00,4.6,2.5,10.0,37.3,42.3,37.8,3.9,1.1,36.7,3.9,3.7,11.7,42.3,37.3,3.9,37.9,28.3,264,0,304,40,-500,-31,-130,1080,1,0,0,1080,-820,0,0,0,0,0,-80,-140,250.0,3.5625,13.0,51.0,0.25,6.8125
2025-03-18 21:30:00,4.6,2.5,10.0,37.2,42.4,37.9,3.9,1.1,36.7,3.9,3.7,11.6,42.2,37.3,3.9,38.0,27.7,256,0,300,39,-500,-30,-120,1060,2,0,0,1060,-810,0,0,0,0,0,-80,-130,250.0,3.5833333333333335,13.0,51.0,0.25,6.833333333333334
2025-03-18 21:35:00,4.6,2.5,10.0,37.4,42.4,38.0,3.9,1.2,36.6,4.0,3.8,11.5,42.4,37.3,3.8,38.0,27.5,253,0,293,38,-500,-31,-110,1020,1,0,0,1030,-800,0,0,0,0,0,-80,-140,250.0,3.6,13.0,51.0,0.25,6.85
2025-03-18 21:40:00,4.6,2.4,10.0,37.4,42.4,38.1,3.8,1.1,36.6,4.0,3.8,11.5,42.5,37.2,3.7,37.9,27.9,254,0,294,39,-500,-30,-100,1040,1,0,0,1030,-790,0,0,0,0,0,-80,-140,250.0,3.6125000000000003,13.0,51.0,0.25,6.862500000000001
2025-03-18 21:45:00,4.6,2.4,10.1,37.4,42.3,37.9,3.9,1.2,36.6,4.1,3.9,11.5,42.3,37.2,3.6,37.7,27.8,253,0,293,39,-520,-30,-90,1040,1,0,0,1030,-790,0,0,0,0,0,-80,-140,250.0,3.620833333333333,13.0,51.0,0.25,6.870833333333334
2025-03-18 21:50:00,4.7,2.4,10.1,37.4,42.2,37.9,3.9,1.2,36.6,4.1,3.9,11.5,42.2,37.2,3.6,37.9,29.3,252,0,293,40,-530,-30,-90,1050,1,0,0,1030,-790,0,0,0,0,0,-80,-130,250.0,3.629166666666667,13.0,51.0,0.25,6.879166666666666
2025-03-18 21:55:00,4.7,2.4,10.1,37.5,42.4,38.2,3.9,1.2,36.5,4.2,3.9,11.5,42.5,37.2,3.5,37.9,27.8,253,0,293,39,-530,-30,-90,1010,1,0,0,1030,-790,0,0,0,0,0,-80,-130,250.0,3.6333333333333333,13.0,51.0,0.25,6.883333333333333
2025-03-18 22:00:00,4.7,2.4,10.1,37.7,42.4,38.2,4.0,1.2,36.5,4.2,4.0,11.5,42.6,37.2,3.4,37.8,28.4,254,0,295,41,-550,-30,-90,1000,1,0,0,1030,-800,0,0,0,0,0,-70,-130,250.0,3.6291666666666664,13.0,51.0,0.25,6.879166666666666
2025-03-18 22:05:00,4.7,2.4,10.1,37.6,42.5,38.2,4.0,1.2,36.5,4.2,4.0,11.6,42.6,37.2,3.4,38.0,27.8,255,0,295,40,-550,-30,-90,1040,1,0,0,1030,-800,0,0,0,0,0,-70,-120,250.0,3.6333333333333333,13.0,51.0,0.25,6.883333333333333
2025-03-18 22:10:00,4.7,2.5,10.1,37.6,42.7,38.3,4.1,1.4,36.5,4.2,4.0,11.5,42.6,37.1,3.4,38.0,27.7,255,0,295,40,-550,-29,-90,1030,1,0,0,1030,-800,0,0,0,0,0,-70,-110,250.0,3.6374999999999997,13.0,51.0,0.25,6.887499999999999
2025-03-18 22:15:00,4.7,2.5,10.2,37.7,42.8,38.5,4.1,1.4,36.5,4.3,4.1,11.5,42.8,37.0,3.4,37.9,27.8,250,0,294,40,-540,-30,-90,1010,2,0,0,1030,-790,0,0,0,0,0,-70,-120,250.0,3.641666666666667,13.0,51.0,0.25,6.8916666666666675
2025-03-18 22:20:00,4.7,2.6,10.2,38.0,42.8,38.6,4.1,1.4,36.4,4.3,4.1,11.5,42.8,37.0,3.4,38.0,27.9,245,0,289,39,-520,-30,-90,990,2,0,0,1010,-780,0,0,0,0,0,-70,-120,250.0,3.645833333333334,13.0,51.0,0.25,6.895833333333334
2025-03-18 22:25:00,4.7,2.6,10.2,38.0,42.7,38.6,4.0,1.4,36.4,4.3,4.2,11.5,42.8,37.0,3.4,37.8,27.6,242,0,280,38,-500,-30,-100,1000,1,0,0,990,-760,0,0,0,0,0,-60,-110,250.0,3.65,13.0,51.0,0.25,6.9
2025-03-18 22:30:00,4.7,2.6,10.0,38.1,42.6,38.5,3.9,1.4,36.4,4.3,4.2,11.5,42.7,37.0,3.4,37.8,27.8,239,0,279,37,-480,-30,-100,990,1,0,0,980,-750,0,0,0,0,0,-60,-120,250.0,3.6500000000000004,13.0,51.0,0.25,6.9
2025-03-18 22:35:00,4.7,2.6,10.0,37.9,42.7,38.6,3.9,1.4,36.4,4.4,4.2,11.5,42.5,36.9,3.6,37.9,27.6,232,0,273,36,-460,-30,-100,990,1,0,0,960,-740,0,0,0,0,0,-60,-120,250.0,3.654166666666667,13.0,51.0,0.25,6.904166666666667
2025-03-18 22:40:00,4.7,2.6,10.0,38.0,42.6,38.7,3.8,1.4,36.4,4.4,4.3,11.5,42.6,36.9,3.7,38.0,27.6,227,0,267,37,-470,-29,-100,950,1,0,0,950,-730,0,0,0,0,0,-60,-120,250.0,3.658333333333333,13.0,51.0,0.25,6.908333333333333
2025-03-18 22:45:00,4.7,2.6,10.1,38.3,42.5,38.9,3.8,1.4,36.3,4.4,4.3,11.5,42.6,36.9,3.9,37.9,27.8,213,0,253,37,-460,-29,-90,900,1,0,0,920,-710,0,0,0,0,0,-70,-120,250.0,3.6666666666666674,13.0,51.0,0.25,6.916666666666668
2025-03-18 22:50:00,4.8,2.8,10.1,38.4,42.4,39.0,3.8,1.6,36.3,4.4,4.3,11.5,42.5,36.9,4.0,37.8,27.5,198,0,236,36,-410,-29,-80,860,1,0,0,840,-640,0,0,0,0,0,-60,-110,250.0,3.679166666666667,13.0,51.0,0.25,6.929166666666667
2025-03-18 22:55:00,4.8,2.9,10.1,38.3,42.3,39.0,3.9,1.7,36.3,4.5,4.3,11.5,42.2,36.9,4.2,37.8,27.3,181,0,220,35,-360,-28,-90,800,1,0,0,770,-590,0,0,0,0,0,-60,-110,250.0,3.6958333333333333,13.0,51.0,0.25,6.945833333333333
2025-03-18 23:00:00,4.8,3.1,10.2,38.5,42.2,39.1,3.9,2.1,36.3,4.4,4.4,11.5,42.0,36.8,4.2,37.6,27.6,171,0,211,35,-340,-28,-80,730,1,0,0,720,-560,0,0,0,0,0,-50,-100,250.0,3.7083333333333335,13.0,51.0,0.25,6.958333333333334
2025-03-18 23:05:00,4.8,3.2,10.2,38.4,42.1,39.1,4.0,2.1,36.2,4.4,4.4,11.5,42.0,36.7,4.0,37.4,27.4,171,0,210,35,-330,-28,-80,710,1,0,0,700,-550,0,0,0,0,0,-40,-90,250.0,3.7125,13.0,51.0,0.25,6.9625
2025-03-18 23:10:00,4.8,3.2,10.2,38.4,41.9,39.0,4.0,2.1,36.2,4.4,4.4,11.5,42.0,36.7,4.0,37.3,27.5,171,0,215,35,-330,-27,-90,720,1,0,0,700,-550,0,0,0,0,0,-40,-80,250.0,3.716666666666667,13.0,51.0,0.25,6.966666666666667
2025-03-18 23:15:00,4.9,3.0,10.1,38.3,41.9,38.8,3.9,2.1,36.2,4.5,4.5,11.5,41.8,36.7,3.9,16.8,15.0,170,0,189,23,-340,-28,-90,740,1,0,0,700,-540,0,0,0,0,0,-30,0,250.0,3.716666666666667,13.0,51.0,0.25,6.966666666666667
2025-03-18 23:20:00,4.9,2.8,10.1,38.2,41.9,38.8,3.8,2.1,36.1,4.5,4.5,11.5,41.7,36.7,3.7,16.6,15.2,169,0,187,23,-370,-27,-90,700,1,0,0,700,-540,0,0,0,0,0,0,0,250.0,3.708333333333334,13.0,51.0,0.25,6.958333333333334
2025-03-18 23:25:00,4.9,2.7,10.1,38.2,41.8,38.8,3.8,1.9,36.1,4.5,4.6,11.5,41.7,36.6,3.3,16.5,15.2,169,0,187,23,-380,-27,-90,700,1,0,0,700,-550,0,0,0,0,0,0,0,250.0,3.6833333333333336,13.0,51.0,0.25,6.933333333333334
2025-03-18 23:30:00,4.9,2.7,10.1,38.2,41.6,38.8,3.8,2.0,36.1,4.5,4.6,11.5,41.7,36.6,3.1,16.9,15.3,168,0,188,23,-380,-27,-100,700,0,0,0,690,-550,0,0,0,0,0,0,0,250.0,3.65,13.0,51.0,0.25,6.9
2025-03-18 23:35:00,4.9,2.7,10.1,38.2,41.6,38.7,3.8,2.0,36.1,4.5,4.6,11.5,41.6,36.6,2.8,17.1,15.2,169,0,188,23,-380,-27,-100,710,0,0,0,700,-550,0,0,0,0,0,0,0,250.0,3.608333333333333,13.0,51.0,0.25,6.8583333333333325
2025-03-18 23:40:00,5.0,2.7,10.1,38.0,41.5,38.6,3.9,2.0,36.0,4.5,4.7,11.5,41.4,36.6,2.7,17.0,15.2,168,0,187,22,-390,-27,-100,720,0,0,0,700,-550,0,0,0,0,0,0,0,250.0,3.5666666666666664,13.0,51.0,0.25,6.816666666666666
2025-03-18 23:45:00,5.0,2.8,10.1,38.0,41.5,38.6,3.9,2.0,36.0,4.5,4.7,11.5,41.4,36.6,2.5,17.0,15.3,171,0,190,23,-390,-27,-110,710,0,0,0,700,-550,0,0,0,0,0,0,0,250.0,3.5208333333333335,13.0,51.0,0.25,6.770833333333334
2025-03-18 23:50:00,5.0,2.7,10.1,38.1,41.5,38.6,3.9,1.9,36.0,4.5,4.7,11.5,41.6,36.5,2.7,17.0,15.9,174,0,193,23,-400,-27,-100,710,1,0,0,720,-570,0,0,0,0,0,0,0,250.0,3.483333333333334,13.0,51.0,0.25,6.733333333333334
2025-03-18 23:55:00,5.0,2.7,10.1,38.0,41.4,38.5,3.9,1.9,36.0,4.5,4.8,11.5,41.5,36.4,2.7,17.0,15.9,174,0,194,23,-410,-27,-100,740,1,0,0,730,-570,0,0,0,0,0,0,0,250.0,3.4500000000000006,13.0,51.0,0.25,6.700000000000001
2025-03-19 00:00:00,5.0,2.7,10.1,37.7,41.2,38.3,3.9,1.9,35.9,4.5,4.8,11.6,41.4,36.4,2.7,17.0,15.2,181,0,204,22,-410,-27,-110,790,1,0,0,750,-590,0,0,0,0,0,0,0,250.0,3.420833333333334,13.0,51.0,0.25,6.670833333333334
2025-03-19 00:05:00,5.1,2.7,10.2,37.7,41.5,38.2,3.9,1.9,35.9,4.5,4.8,11.8,41.4,36.4,2.7,17.1,16.0,180,0,199,23,-420,-26,-110,770,1,0,0,760,-590,0,0,0,0,0,0,0,250.0,3.391666666666666,13.0,51.0,0.25,6.641666666666666
2025-03-19 00:10:00,5.1,2.8,10.2,37.6,41.4,38.3,4.0,1.9,35.9,4.6,4.9,11.7,41.5,36.4,2.7,17.1,15.7,181,0,199,23,-410,-27,-120,750,0,0,0,760,-590,0,0,0,0,0,0,0,250.0,3.3625000000000003,13.0,51.0,0.25,6.612500000000001
2025-03-19 00:15:00,5.1,2.8,10.1,37.9,41.4,38.3,4.0,1.9,35.9,4.5,4.9,11.6,41.5,36.3,2.8,17.1,15.2,181,0,200,23,-410,-27,-120,770,1,0,0,760,-590,0,0,0,0,0,0,0,250.0,3.3375,13.0,51.0,0.25,6.5875
2025-03-19 00:20:00,5.1,2.8,10.1,37.7,41.3,38.2,4.0,1.9,35.8,4.6,4.9,11.6,41.4,36.2,2.8,17.0,15.4,181,0,200,23,-410,-26,-120,780,0,0,0,760,-600,0,0,0,0,0,0,0,250.0,3.3125000000000004,13.0,51.0,0.25,6.5625
2025-03-19 00:25:00,5.1,2.8,10.0,37.6,41.2,37.8,4.0,1.9,35.8,4.6,5.0,11.5,41.0,36.2,2.8,17.1,15.3,184,0,203,22,-410,-26,-110,810,1,0,0,760,-600,0,0,0,0,0,0,0,250.0,3.2875,13.0,51.0,0.25,6.5375
2025-03-19 00:30:00,5.1,2.7,10.0,37.4,41.4,38.0,3.9,1.9,35.8,4.5,5.0,11.5,41.2,36.2,2.8,17.1,15.5,184,0,203,23,-420,-26,-110,740,1,0,0,780,-610,0,0,0,0,0,0,0,250.0,3.2624999999999997,13.0,51.0,0.25,6.512499999999999
2025-03-19 00:35:00,5.1,2.6,10.0,37.6,41.4,38.1,3.9,1.8,35.7,4.5,5.0,11.5,41.4,36.2,3.0,17.0,15.4,184,0,203,23,-440,-26,-100,770,1,0,0,780,-610,0,0,0,0,0,0,0,250.0,3.2375000000000003,13.0,51.0,0.25,6.487500000000001
2025-03-19 00:40:00,5.1,2.5,10.1,37.6,41.2,38.1,3.9,1.8,35.7,4.6,5.1,11.5,41.3,36.1,3.0,17.1,15.4,185,0,203,24,-460,-26,-90,790,2,0,0,780,-610,0,0,0,0,0,0,0,250.0,3.2083333333333335,13.0,51.0,0.25,6.458333333333334
2025-03-19 00:45:00,5.1,2.5,10.1,37.5,41.2,38.0,3.9,1.8,35.7,4.6,5.1,11.5,41.2,36.1,3.0,17.1,15.4,185,0,203,22,-460,-26,-90,790,1,0,0,780,-610,0,0,0,0,0,0,0,250.0,3.170833333333334,13.0,51.0,0.25,6.420833333333334
2025-03-19 00:50:00,5.1,2.5,10.1,37.4,41.4,38.0,3.9,1.8,35.7,4.6,5.1,11.5,41.2,36.1,2.8,17.0,15.4,185,0,208,23,-460,-26,-90,780,1,0,0,780,-610,0,0,0,0,0,0,0,250.0,3.1208333333333336,13.0,51.0,0.25,6.370833333333334
2025-03-19 00:55:00,5.1,2.5,10.1,37.4,41.3,37.9,3.9,1.8,35.6,4.6,5.2,11.5,41.2,36.1,2.7,17.2,16.1,189,0,207,24,-460,-25,-90,790,1,0,0,780,-620,0,0,0,0,0,0,0,250.0,3.0583333333333336,13.0,51.0,0.25,6.308333333333334
2025-03-19 01:00:00,5.1,2.4,10.1,37.2,41.3,37.8,3.8,1.6,35.6,4.6,5.2,11.5,41.2,36.1,2.6,17.1,16.1,199,0,218,23,-470,-25,-90,810,1,0,0,820,-640,0,0,0,0,0,0,0,250.0,2.9916666666666667,13.0,51.0,0.25,6.241666666666667
2025-03-19 01:05:00,5.1,2.3,10.1,37.4,41.3,37.9,3.8,1.5,35.6,4.6,5.2,11.5,41.5,36.0,2.5,17.0,16.1,205,0,224,23,-500,-25,-90,830,1,0,0,850,-670,0,0,0,0,0,0,0,250.0,2.9291666666666667,13.0,51.0,0.25,6.179166666666667
2025-03-19 01:10:00,5.1,2.2,10.1,37.3,41.5,37.8,3.8,1.4,35.5,4.6,5.3,11.5,41.6,35.9,2.4,17.1,15.5,211,0,230,23,-520,-25,-90,880,1,0,0,870,-680,0,0,0,0,0,0,0,250.0,2.8625000000000003,13.0,51.0,0.25,6.112500000000001
2025-03-19 01:15:00,5.1,2.2,10.2,37.3,41.6,37.7,3.8,1.4,35.5,4.6,5.3,11.5,41.5,35.9,2.4,17.1,15.5,218,0,237,23,-540,-25,-90,890,1,0,0,900,-700,0,0,0,0,0,0,0,250.0,2.8000000000000003,13.0,51.0,0.25,6.050000000000001
2025-03-19 01:20:00,5.1,2.1,10.2,37.2,41.7,37.9,3.8,1.3,35.5,4.5,5.3,11.5,41.7,35.9,2.2,17.0,15.1,227,0,246,23,-560,-25,-90,920,2,0,0,920,-730,0,0,0,0,0,0,0,250.0,2.7375000000000003,13.0,51.0,0.25,5.987500000000001
2025-03-19 01:25:00,5.1,2.1,10.2,37.4,41.8,37.9,3.9,1.4,35.5,4.5,5.3,11.4,42.0,35.9,2.1,17.1,16.1,234,0,251,25,-600,-25,-90,940,2,0,0,950,-750,0,0,0,0,0,0,0,250.0,2.6875,13.0,51.0,0.25,5.9375
2025-03-19 01:30:00,5.1,2.2,10.1,37.5,42.0,38.0,4.0,1.4,35.4,4.6,5.4,11.5,42.1,35.8,2.1,17.0,15.5,236,0,253,25,-600,-26,-90,950,3,0,0,970,-750,0,0,0,0,0,0,0,250.0,2.6458333333333335,13.0,51.0,0.25,5.895833333333334
2025-03-19 01:35:00,5.1,2.2,10.1,37.6,42.1,38.0,4.1,1.5,35.4,4.5,5.4,11.4,42.2,35.8,1.9,17.0,15.4,236,0,258,25,-610,-26,-90,980,3,0,0,980,-750,0,0,0,0,0,0,0,250.0,2.608333333333334,13.0,51.0,0.25,5.858333333333334
2025-03-19 01:40:00,5.1,2.3,10.1,37.6,42.3,38.1,4.1,1.6,35.4,4.6,5.5,11.4,42.2,35.8,1.8,17.1,15.5,236,0,258,26,-610,-26,-90,990,2,0,0,980,-760,0,0,0,0,0,0,0,250.0,2.5708333333333333,13.0,51.0,0.25,5.820833333333333
2025-03-19 01:45:00,5.1,2.3,10.1,37.6,42.3,38.3,4.2,1.6,35.4,4.6,5.5,11.5,42.4,35.8,1.7,17.0,15.4,237,0,255,26,-610,-26,-90,960,3,0,0,980,-760,0,0,0,0,0,0,0,250.0,2.5375,13.0,51.0,0.25,5.7875
2025-03-19 01:50:00,5.0,2.3,10.1,37.8,42.3,38.3,4.1,1.6,35.3,4.6,5.5,11.4,42.5,35.7,1.7,17.0,15.5,239,0,255,26,-600,-26,-90,960,2,0,0,970,-760,0,0,0,0,0,0,0,250.0,2.495833333333333,13.0,51.0,0.25,5.745833333333334
2025-03-19 01:55:00,5.0,2.3,10.1,37.9,42.4,38.4,4.1,1.5,35.3,4.7,5.5,11.5,42.5,35.7,1.7,17.0,15.5,238,0,256,26,-600,-26,-90,970,3,0,0,980,-760,0,0,0,0,0,0,0,250.0,2.454166666666667,13.0,51.0,0.25,5.7041666666666675
2025-03-19 02:00:00,5.0,2.3,10.1,37.8,42.5,38.4,4.1,1.5,35.3,4.7,5.6,11.5,42.5,35.6,1.6,17.0,15.1,238,0,255,25,-600,-26,-100,990,3,0,0,980,-760,0,0,0,0,0,0,0,250.0,2.4083333333333337,13.0,51.0,0.25,5.658333333333333
2025-03-19 02:05:00,5.0,2.3,10.1,38.0,42.7,38.5,4.1,1.5,35.3,4.7,5.6,11.5,42.6,35.6,1.6,17.1,16.1,238,0,256,27,-600,-26,-90,950,3,0,0,980,-760,0,0,0,0,0,0,0,250.0,2.3625000000000003,13.0,51.0,0.25,5.612500000000001
2025-03-19 02:10:00,4.9,2.2,10.1,38.2,42.7,38.7,4.0,1.4,35.2,4.8,5.6,11.5,42.8,35.6,1.6,17.0,16.2,239,0,257,26,-590,-26,-90,940,3,0,0,970,-750,0,0,0,0,0,0,0,250.0,2.316666666666667,13.0,51.0,0.25,5.566666666666666
2025-03-19 02:15:00,4.9,2.1,10.1,38.2,42.7,38.8,3.9,1.4,35.2,4.7,5.7,11.5,42.8,35.5,1.5,17.1,16.0,239,0,258,26,-590,-26,-100,950,3,0,0,970,-750,0,0,0,0,0,0,0,250.0,2.2624999999999997,13.0,51.0,0.25,5.512499999999999
2025-03-19 02:20:00,4.9,2.1,10.1,38.3,42.8,38.8,3.9,1.3,35.2,4.7,5.7,11.5,42.9,35.5,1.4,16.9,15.3,239,0,257,25,-590,-26,-100,980,3,0,0,980,-750,0,0,0,0,0,0,0,250.0,2.2041666666666666,13.0,51.0,0.25,5.454166666666667
2025-03-19 02:25:00,4.9,2.1,10.1,38.3,43.0,38.8,3.9,1.3,35.1,4.6,5.7,11.5,42.9,35.5,1.4,17.1,15.1,239,0,263,25,-590,-26,-100,980,4,0,0,970,-750,0,0,0,0,0,0,0,250.0,2.1458333333333335,13.0,51.0,0.25,5.395833333333334
2025-03-19 02:30:00,4.9,2.1,10.2,38.5,43.1,39.0,3.9,1.3,35.1,4.7,5.8,11.5,43.1,35.5,1.5,17.1,15.4,240,0,262,25,-590,-26,-100,940,3,0,0,970,-750,0,0,0,0,0,0,0,250.0,2.091666666666667,13.0,51.0,0.25,5.341666666666667
2025-03-19 02:35:00,4.9,2.1,10.2,38.7,43.1,39.1,3.9,1.3,35.1,4.6,5.8,11.5,43.2,35.5,1.6,17.2,15.3,241,0,259,25,-590,-26,-100,940,3,0,0,970,-750,0,0,0,0,0,0,0,250.0,2.033333333333333,13.0,51.0,0.25,5.283333333333333
2025-03-19 02:40:00,4.9,2.1,10.2,38.5,43.0,39.0,3.9,1.4,35.1,4.5,5.8,11.5,43.1,35.4,1.6,17.1,15.4,241,0,258,25,-590,-26,-90,970,3,0,0,970,-750,0,0,0,0,0,0,0,250.0,1.9749999999999999,13.0,51.0,0.25,5.225
2025-03-19 02:45:00,4.9,2.1,10.1,38.3,43.0,38.8,3.8,0.9,35.0,4.4,5.8,11.5,43.6,35.3,1.6,17.2,15.5,318,0,339,25,-590,-26,-100,1030,2,0,0,1010,-790,0,0,0,0,0,0,0,250.0,1.9166666666666667,13.0,51.0,0.25,5.166666666666667
2025-03-19 02:50:00,4.9,1.4,10.1,38.5,44.4,39.0,3.9,0.6,35.0,4.5,5.9,11.5,44.5,35.3,1.6,17.0,15.4,350,0,366,27,-790,-27,-110,1160,4,0,0,1270,-970,0,0,0,0,0,0,0,250.0,1.866666666666667,13.0,51.0,0.25,5.116666666666667
2025-03-19 02:55:00,4.9,1.6,10.1,38.6,44.8,39.3,4.2,0.8,35.0,4.6,5.9,11.8,44.8,35.3,1.6,17.1,15.2,352,0,367,30,-830,-28,-130,1290,4,0,0,1300,-980,0,0,0,0,0,0,0,250.0,1.8208333333333335,13.0,51.0,0.25,5.070833333333334
2025-03-19 03:00:00,4.9,2.1,10.2,38.8,44.1,41.1,3.2,0.0,41.0,3.2,3.3,11.7,46.7,41.0,1.6,17.7,27.2,361,0,379,42,-710,-29,-120,1060,2,0,0,1250,-930,-10,20,0,0,0,0,0,250.0,1.7791666666666668,13.0,51.0,0.25,5.029166666666667
2025-03-19 03:05:00,4.9,2.2,10.0,39.0,44.7,41.9,3.2,0.0,41.8,3.2,3.3,11.7,47.5,41.9,1.6,18.2,30.1,360,0,379,45,-730,-30,-130,1190,4,0,0,1250,-920,-10,10,0,0,0,0,0,250.0,1.741666666666667,13.0,51.0,0.25,4.991666666666667
2025-03-19 03:10:00,4.8,2.1,10.1,38.9,44.8,42.1,3.2,0.0,41.9,3.2,3.2,11.7,47.4,42.1,1.6,18.7,32.2,348,0,367,46,-700,-30,-120,1250,3,0,0,1230,-900,0,10,0,0,0,0,0,250.0,1.7083333333333333,13.0,51.0,0.25,4.958333333333333
2025-03-19 03:15:00,4.8,2.1,10.0,39.0,44.8,42.2,3.1,0.0,42.1,3.1,3.1,11.5,47.4,42.2,1.6,19.0,33.5,340,0,364,47,-670,-31,-110,1190,3,0,0,1210,-880,0,10,0,0,0,0,0,250.0,1.675,13.0,51.0,0.25,4.925
2025-03-19 03:20:00,4.7,2.1,10.0,39.3,45.0,42.6,3.1,0.0,42.3,3.1,3.1,11.5,47.3,42.6,1.7,19.3,33.9,321,0,341,47,-670,-31,-110,1150,3,0,0,1160,-860,0,10,0,0,0,0,0,250.0,1.654166666666667,13.0,51.0,0.25,4.904166666666667
2025-03-19 03:25:00,4.7,1.7,10.3,39.6,45.4,40.5,4.1,1.1,42.3,3.0,3.1,11.5,45.3,42.4,1.7,18.0,15.3,311,0,330,30,-780,-29,-70,1170,4,0,0,1180,-880,0,0,0,0,0,0,0,250.0,1.6375000000000002,13.0,51.0,0.25,4.8875
2025-03-19 03:30:00,4.7,1.8,10.2,39.6,45.2,40.4,4.1,1.0,42.3,3.0,3.1,11.5,45.3,42.4,1.7,17.5,15.2,317,0,335,30,-730,-30,-70,1160,3,0,0,1190,-890,0,0,0,0,0,0,0,250.0,1.6208333333333336,13.0,51.0,0.25,4.870833333333334
2025-03-19 03:35:00,4.6,1.8,10.2,39.7,45.4,40.6,4.1,1.1,42.2,3.1,3.1,11.5,45.5,42.4,1.7,17.1,15.2,319,0,337,30,-740,-30,-90,1170,3,0,0,1190,-890,0,0,0,0,0,0,0,250.0,1.6125,13.0,51.0,0.25,4.8625
2025-03-19 03:40:00,4.6,1.8,10.2,39.6,45.7,40.6,4.1,1.1,42.1,3.1,3.2,11.5,45.6,42.4,1.7,17.0,15.0,318,0,337,30,-730,-30,-90,1160,4,0,0,1190,-890,0,0,0,0,0,0,0,250.0,1.6083333333333334,13.0,51.0,0.25,4.858333333333333
2025-03-19 03:45:00,4.6,1.8,10.2,39.6,46.1,41.2,4.1,1.1,41.9,3.2,3.2,11.5,46.1,42.4,1.7,16.8,15.1,320,0,337,29,-730,-30,-90,1140,5,0,0,1180,-890,0,0,0,0,0,0,0,250.0,1.6083333333333336,13.0,51.0,0.25,4.858333333333333
2025-03-19 03:50:00,4.6,1.8,10.2,39.8,46.3,41.3,4.1,1.1,41.8,3.2,3.2,11.5,46.4,42.3,1.7,16.6,14.5,322,0,339,29,-730,-30,-90,1130,3,0,0,1180,-890,0,0,0,0,0,0,0,250.0,1.6083333333333334,13.0,51.0,0.25,4.858333333333333
2025-03-19 03:55:00,4.6,1.8,10.2,39.6,46.3,41.4,4.1,1.1,41.7,3.3,3.3,11.4,46.5,42.2,1.6,16.3,13.8,321,0,339,28,-730,-30,-80,1100,3,0,0,1180,-890,0,0,0,0,0,0,0,250.0,1.604166666666667,13.0,51.0,0.25,4.854166666666667
2025-03-19 04:00:00,4.6,1.8,10.1,39.7,46.4,41.3,4.1,1.1,41.6,3.4,3.3,11.5,46.5,42.2,1.7,16.0,13.8,323,0,340,28,-730,-30,-80,1140,3,0,0,1180,-880,0,0,0,0,0,0,0,250.0,1.6083333333333336,13.0,51.0,0.25,4.858333333333333
2025-03-19 04:05:00,4.6,1.8,10.1,39.5,46.6,41.2,4.1,1.0,41.5,3.4,3.4,11.5,46.6,42.2,1.6,15.5,13.6,323,0,344,28,-730,-30,-90,1160,4,0,0,1180,-880,0,0,0,0,0,0,0,250.0,1.6083333333333334,13.0,51.0,0.25,4.858333333333333
2025-03-19 04:10:00,4.6,1.8,10.1,39.6,46.7,41.2,4.0,1.0,41.5,3.5,3.4,11.5,46.6,42.1,1.7,15.2,13.9,322,0,338,28,-730,-30,-90,1180,3,0,0,1180,-890,0,0,0,0,0,0,0,250.0,1.6125,13.0,51.0,0.25,4.8625
2025-03-19 04:15:00,4.5,1.8,10.1,39.4,46.7,41.3,4.0,1.0,41.4,3.5,3.5,11.5,46.8,42.1,1.6,14.9,13.3,321,0,338,28,-720,-30,-90,1130,2,0,0,1180,-880,0,0,0,0,0,0,0,250.0,1.616666666666667,13.0,51.0,0.25,4.866666666666667
2025-03-19 04:20:00,4.6,1.8,10.1,39.4,46.7,41.1,4.0,1.0,41.3,3.6,3.5,11.5,46.8,42.1,1.7,14.2,14.3,323,0,339,29,-720,-30,-90,1160,3,0,0,1180,-880,0,0,0,0,0,0,0,250.0,1.6291666666666667,13.0,51.0,0.25,4.879166666666666
2025-03-19 04:25:00,4.4,1.8,10.1,39.4,46.8,41.0,4.0,1.0,41.3,3.7,3.5,11.5,47.0,42.1,1.7,14.1,13.2,323,0,339,28,-720,-30,-90,1170,4,0,0,1180,-880,0,0,0,0,0,0,0,250.0,1.6416666666666668,13.0,51.0,0.25,4.891666666666667
2025-03-19 04:30:00,4.5,1.8,10.0,39.0,46.9,40.8,4.0,1.0,41.2,3.7,3.6,11.4,46.8,42.0,1.7,13.5,13.2,324,0,338,28,-720,-30,-90,1200,3,0,0,1180,-880,0,0,0,0,0,0,0,250.0,1.6500000000000004,13.0,51.0,0.25,4.9
2025-03-19 04:35:00,4.5,1.8,10.1,38.9,46.8,40.5,4.0,1.0,41.2,3.8,3.6,11.5,46.7,41.9,1.8,13.4,13.1,322,0,336,28,-720,-30,-90,1290,2,0,0,1180,-880,0,0,0,0,0,0,0,250.0,1.6583333333333334,13.0,51.0,0.25,4.908333333333333
2025-03-19 04:40:00,4.5,1.8,10.1,38.6,46.8,40.1,4.0,1.0,41.1,3.9,3.7,11.5,46.4,41.9,1.8,12.7,13.2,318,0,333,28,-720,-30,-90,1220,2,0,0,1180,-880,0,0,0,0,0,0,0,250.0,1.6666666666666667,13.0,51.0,0.25,4.916666666666667
2025-03-19 04:45:00,4.5,1.7,10.1,38.1,46.2,39.5,4.0,1.0,41.1,3.9,3.7,11.5,46.0,41.9,1.8,12.8,13.3,317,0,331,28,-730,-30,-90,1240,2,0,0,1190,-880,0,0,0,0,0,0,0,250.0,1.675,13.0,51.0,0.25,4.925
2025-03-19 04:50:00,4.5,1.7,10.1,37.7,45.7,38.9,4.0,0.9,41.0,4.0,3.8,11.5,45.5,41.9,1.7,12.8,13.2,314,0,329,28,-730,-30,-100,1260,2,0,0,1180,-890,0,0,0,0,0,0,0,250.0,1.679166666666667,13.0,51.0,0.25,4.929166666666667
2025-03-19 04:55:00,4.5,1.7,10.1,37.5,45.2,38.4,4.0,0.9,40.8,4.1,3.8,11.5,45.2,41.8,1.6,12.6,13.3,323,0,341,28,-730,-30,-90,1230,2,0,0,1190,-890,0,0,0,0,0,0,0,250.0,1.679166666666667,13.0,51.0,0.25,4.929166666666667
2025-03-19 05:00:00,4.4,1.6,10.1,37.4,45.1,37.9,4.0,0.8,40.6,4.1,3.8,11.5,45.0,41.8,1.6,12.8,15.2,342,0,361,31,-760,-30,-100,1260,2,0,0,1230,-920,0,0,0,0,0,0,0,250.0,1.679166666666667,13.0,51.0,0.25,4.929166666666667
2025-03-19 05:05:00,4.4,1.5,10.1,37.0,45.2,37.8,4.1,0.8,40.2,4.1,3.9,11.5,44.6,41.8,1.6,13.6,14.0,348,0,363,33,-810,-30,-90,1420,3,0,0,1300,-970,0,0,0,0,0,0,0,250.0,1.679166666666667,13.0,51.0,0.25,4.929166666666667
2025-03-19 05:10:00,4.5,1.6,10.1,36.9,44.3,37.1,4.1,0.8,40.0,4.2,3.9,11.5,43.5,41.7,1.6,14.7,14.7,342,0,358,34,-820,-31,-90,1470,12,0,0,1320,-970,0,0,0,0,0,0,0,250.0,1.679166666666667,13.0,51.0,0.25,4.929166666666667
2025-03-19 05:15:00,4.5,1.8,10.0,36.6,42.9,39.2,2.9,-0.3,39.0,2.9,2.7,11.5,45.2,39.4,1.6,15.2,26.2,348,52,365,95,-730,-31,-110,1230,9,0,0,1250,-920,0,-30,0,0,0,0,0,250.0,1.6791666666666665,13.0,51.0,0.25,4.929166666666666
2025-03-19 05:20:00,4.4,1.0,9.9,36.3,43.5,39.2,2.6,-0.5,39.1,2.6,1.3,11.5,45.5,42.3,1.6,14.9,28.5,350,156,366,204,-960,-32,-120,1420,11,0,0,1240,-910,390,-320,0,0,0,0,0,250.0,1.675,13.0,51.0,0.25,4.925
2025-03-19 05:25:00,4.3,0.1,10.1,36.1,44.9,39.1,2.5,-0.6,38.9,2.5,0.0,11.5,45.9,44.7,1.6,13.7,29.1,353,259,368,313,-1410,-32,-90,1900,15,0,0,1230,-910,800,-690,0,0,0,0,0,250.0,1.6708333333333334,13.0,51.0,0.25,4.920833333333333
2025-03-19 05:30:00,4.4,0.5,10.0,35.7,45.7,38.6,2.9,-0.2,38.5,3.0,0.3,11.5,46.1,45.1,1.4,12.7,28.9,352,272,367,338,-1520,-34,-90,2340,16,0,0,1250,-920,990,-750,0,0,0,0,0,250.0,1.6583333333333334,13.0,51.0,0.25,4.908333333333333
