Tidspunkt,Energimåler energibrønner Retur temperatur,Energimåler energibrønner Tur temperatur,Energimåler levert fjernkjøling Tur temperatur,Energimåler levert fjernvarme Retur temperatur,Energimåler levert fjernvarme Tur temperatur,Energimåler produsert -IK401 Retur temperatur,Energimåler produsert -IK401 Retur temperatur (2),Energimåler produsert -IK401 Tur temperatur,Energimåler produsert -IK402 Retur temperatur,Energimåler produsert -IK402 Retur temperatur (2),Energimåler produsert -IK402 Tur temperatur,Retur temperatur fjernkjølekrets,Tur temperatur fra varmepumpe -IK401,Tur temperatur fra varmepumpe -IK402,Utetemperatur,El.måler stiger til =434.101 Aktiv effekt,El.måler stiger til fordeling =434.102 Aktiv effekt,El.måler til varmepumpe -IK401 Aktiv effekt,El.måler til varmepumpe -IK402 Aktiv effekt,Nettanalysator inntak Aktiv effekt,Nettanalysator inntak Aktiv effekt (2),Energimåler energibrønner Avgitt effekt,Energimåler kjøling energisentral Avgitt effekt,Energimåler levert fjernkjøling Avgitt effekt,Energimåler levert fjernvarme Avgitt effekt,Energimåler oppvarming energisentral Avgitt effekt,Energimåler produsert -IE401 Avgitt effekt,Energimåler produsert -IE402 Avgitt effekt,Energimåler produsert -IK401 Avgitt effekt,Energimåler produsert -IK401 Avgitt effekt (2),Energimåler produsert -IK402 Avgitt effekt,Energimåler produsert -IK402 Avgitt effekt (2),Energimåler produsert -IP401 Avgitt effekt,Energimåler produsert -IP402 Avgitt effekt,Energimåler produsert -IP403 Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt (2),assumed_bore_depth_m,surface_T_proxy,geo_gradient_C_per_km,geo_heatflow_mW_m2,bore_depth_km,geo_baseline_T_at_depth
2025-03-23 01:30:00,6.6,5.8,10.0,34.7,37.6,35.1,6.7,13.8,34.9,5.9,4.3,11.4,28.8,37.8,7.0,20.9,44.4,0,125,25,174,-150,-13,-120,620,-1,0,0,0,0,610,-480,0,0,0,-130,-190,250.0,7.254166666666666,13.0,51.0,0.25,10.504166666666666
2025-03-23 01:35:00,6.6,5.8,10.0,34.6,37.7,35.2,6.7,13.8,34.9,5.9,4.3,11.4,28.8,37.8,6.9,20.9,44.3,0,124,26,173,-160,-13,-120,620,-1,0,0,0,0,610,-480,0,0,0,-130,-190,250.0,7.229166666666667,13.0,51.0,0.25,10.479166666666668
2025-03-23 01:40:00,6.6,5.7,10.0,34.8,37.6,35.1,6.7,13.8,35.0,5.8,4.2,11.4,28.6,37.9,6.9,21.0,44.4,0,125,25,174,-170,-13,-110,590,0,0,0,0,0,610,-480,0,0,0,-120,-180,250.0,7.204166666666667,13.0,51.0,0.25,10.454166666666666
2025-03-23 01:45:00,6.6,5.6,10.1,34.9,37.7,35.2,6.7,13.8,35.1,5.8,4.2,11.5,28.6,38.0,6.9,20.9,44.4,0,126,25,174,-180,-13,-100,600,0,0,0,0,0,610,-470,0,0,0,-130,-190,250.0,7.179166666666667,13.0,51.0,0.25,10.429166666666667
2025-03-23 01:50:00,6.6,5.7,10.1,34.9,37.9,35.3,6.9,13.8,35.2,5.8,4.2,11.4,28.6,38.0,7.0,20.9,44.6,0,126,25,175,-180,-13,-90,620,0,0,0,0,0,610,-470,0,0,0,-130,-170,250.0,7.166666666666668,13.0,51.0,0.25,10.416666666666668
2025-03-23 01:55:00,6.6,5.6,10.2,35.0,37.9,35.4,6.7,13.9,35.3,5.8,4.2,11.3,28.6,38.1,7.0,20.9,44.0,0,126,25,175,-180,-13,-90,600,0,0,0,0,0,610,-470,0,0,0,-130,-180,250.0,7.154166666666668,13.0,51.0,0.25,10.404166666666669
2025-03-23 02:00:00,6.6,5.6,10.2,35.1,37.9,35.4,6.7,13.9,35.3,5.9,4.2,11.3,28.6,38.1,7.0,20.9,44.9,0,126,25,175,-190,-13,-90,600,0,0,0,0,0,600,-480,0,0,0,-120,-180,250.0,7.141666666666667,13.0,51.0,0.25,10.391666666666666
2025-03-23 02:05:00,6.6,5.6,10.0,34.9,37.9,35.3,6.7,13.9,35.2,5.8,4.2,11.2,28.6,38.0,7.0,21.0,44.8,0,126,26,175,-190,-13,-100,630,0,0,0,0,0,610,-470,0,0,0,-120,-170,250.0,7.133333333333334,13.0,51.0,0.25,10.383333333333333
2025-03-23 02:10:00,6.6,5.6,10.0,35.0,38.0,35.4,6.9,13.9,35.2,5.8,4.2,11.2,28.6,38.1,7.0,21.0,44.5,0,126,26,175,-190,-13,-100,620,0,0,0,0,0,610,-470,0,0,0,-120,-170,250.0,7.125000000000001,13.0,51.0,0.25,10.375
2025-03-23 02:15:00,6.6,5.6,10.0,35.1,37.9,35.4,6.8,13.9,35.3,5.8,4.2,11.3,28.6,38.1,7.2,21.0,45.0,0,126,30,176,-200,-13,-100,600,0,0,0,0,0,610,-480,0,0,0,-110,-140,250.0,7.125,13.0,51.0,0.25,10.375
2025-03-23 02:20:00,6.6,5.6,10.1,34.9,37.8,35.3,6.6,14.0,35.2,5.8,4.2,11.3,28.6,38.0,7.2,21.0,44.7,0,126,26,175,-200,-13,-100,630,0,0,0,0,0,610,-470,0,0,0,-110,-150,250.0,7.125,13.0,51.0,0.25,10.375
2025-03-23 02:25:00,6.6,5.5,10.1,34.9,37.9,35.3,6.7,14.0,35.1,5.8,4.2,11.3,28.6,38.0,7.1,21.0,44.5,0,125,26,174,-200,-13,-110,630,0,0,0,0,0,610,-470,0,0,0,-110,-150,250.0,7.120833333333334,13.0,51.0,0.25,10.370833333333334
2025-03-23 02:30:00,6.6,5.5,10.1,34.9,37.9,35.3,6.8,14.0,35.2,5.8,4.2,11.4,28.6,38.0,7.0,21.0,44.4,0,125,24,174,-210,-13,-100,610,0,0,0,0,0,610,-470,0,0,0,-100,-150,250.0,7.108333333333334,13.0,51.0,0.25,10.358333333333334
2025-03-23 02:35:00,6.6,5.5,10.1,34.9,37.8,35.3,6.8,14.0,35.2,5.8,4.2,11.3,28.6,38.0,6.9,20.9,44.4,0,125,24,174,-220,-13,-100,610,0,0,0,0,0,610,-470,0,0,0,-100,-150,250.0,7.091666666666666,13.0,51.0,0.25,10.341666666666665
2025-03-23 02:40:00,6.6,5.5,10.1,34.8,37.8,35.3,6.7,14.0,35.1,5.8,4.2,11.3,28.6,38.0,6.7,21.0,44.6,0,125,24,174,-220,-13,-100,620,0,0,0,0,0,610,-480,0,0,0,-90,-160,250.0,7.066666666666667,13.0,51.0,0.25,10.316666666666666
2025-03-23 02:45:00,6.6,5.3,10.1,34.9,38.2,35.4,6.7,14.0,35.2,5.6,3.4,11.3,28.6,39.1,6.7,21.0,44.4,0,201,25,248,-220,-13,-100,620,0,0,0,0,0,680,-570,0,0,0,-100,-160,250.0,7.041666666666667,13.0,51.0,0.25,10.291666666666668
2025-03-23 02:50:00,6.6,4.6,10.0,35.1,39.7,35.6,6.7,14.0,35.4,5.4,2.7,11.5,28.6,40.2,6.7,21.0,44.6,0,228,24,276,-340,-14,-110,900,1,0,0,0,0,990,-780,0,0,0,-150,-250,250.0,7.020833333333335,13.0,51.0,0.25,10.270833333333336
2025-03-23 02:55:00,6.5,4.3,10.2,35.1,39.9,35.5,6.6,14.1,35.3,5.4,2.6,11.6,28.6,40.2,6.4,20.9,44.9,0,238,26,288,-450,-13,-120,1060,1,0,0,0,0,1050,-820,0,0,0,-180,-260,250.0,6.9875,13.0,51.0,0.25,10.2375
2025-03-23 03:00:00,6.6,4.3,10.3,35.4,40.2,35.7,6.4,14.1,35.6,5.6,2.7,11.6,28.6,40.5,6.4,21.0,44.8,0,242,26,294,-510,-14,-110,1070,1,0,0,0,0,1090,-850,0,0,0,-170,-230,250.0,6.954166666666667,13.0,51.0,0.25,10.204166666666666
2025-03-23 03:05:00,6.6,4.3,10.2,35.7,40.7,36.2,6.5,14.1,36.1,5.8,2.9,11.5,28.6,41.1,6.5,20.9,44.7,0,245,25,297,-530,-15,-110,1020,1,0,0,0,0,1090,-850,0,0,0,-160,-210,250.0,6.929166666666667,13.0,51.0,0.25,10.179166666666667
2025-03-23 03:10:00,6.5,4.4,10.2,36.0,40.9,36.3,6.7,14.1,36.3,5.9,3.1,11.5,28.6,41.3,6.4,21.0,44.7,0,246,30,301,-530,-16,-100,1060,2,0,0,0,0,1100,-850,0,0,0,-150,-200,250.0,6.895833333333333,13.0,51.0,0.25,10.145833333333332
2025-03-23 03:15:00,6.5,4.5,10.2,36.1,41.2,36.6,6.7,14.1,36.6,6.0,3.1,11.5,28.5,41.7,6.5,20.9,44.6,0,250,26,304,-520,-17,-100,1050,2,0,0,0,0,1100,-850,0,0,0,-150,-200,250.0,6.866666666666667,13.0,51.0,0.25,10.116666666666667
2025-03-23 03:20:00,6.5,4.5,10.2,36.3,41.8,37.2,6.7,14.1,37.2,6.0,3.1,11.4,28.6,42.2,6.5,20.9,41.3,0,251,26,291,-520,-17,-100,1060,2,0,0,0,0,1100,-850,0,0,0,-150,-210,250.0,6.8374999999999995,13.0,51.0,0.25,10.087499999999999
2025-03-23 03:25:00,6.5,3.4,9.9,36.5,42.0,37.6,6.6,14.2,37.6,1.8,-0.2,11.3,28.5,42.2,6.6,21.0,40.7,0,245,26,285,0,-18,-110,990,2,0,0,0,0,1010,-640,0,0,0,-150,-240,250.0,6.8125,13.0,51.0,0.25,10.0625
2025-03-23 03:30:00,6.5,3.1,9.8,36.5,41.9,37.7,4.9,14.2,37.7,0.0,-1.9,11.3,28.5,42.2,6.6,0.6,30.6,0,241,5,278,0,-18,-130,930,2,0,0,0,0,950,-630,0,0,0,-280,-410,250.0,6.795833333333333,13.0,51.0,0.25,10.045833333333334
2025-03-23 03:35:00,6.5,3.5,10.3,36.6,42.6,37.9,4.9,14.2,37.8,5.7,3.1,11.3,28.5,42.7,6.7,0.2,28.2,0,214,5,249,-760,-18,-60,930,2,0,0,0,0,1010,-810,0,0,0,0,0,250.0,6.7875000000000005,13.0,51.0,0.25,10.037500000000001
2025-03-23 03:40:00,6.4,3.9,10.3,36.7,42.4,38.2,5.8,14.2,38.2,5.8,3.7,11.4,28.5,42.4,6.9,18.7,34.7,0,167,23,206,-660,-19,-70,830,2,0,0,0,0,840,-620,0,0,0,0,0,250.0,6.7875000000000005,13.0,51.0,0.25,10.037500000000001
2025-03-23 03:45:00,6.4,4.7,10.3,36.8,41.9,38.3,6.1,14.2,38.2,5.5,3.7,11.3,28.5,42.2,6.7,21.0,37.5,0,159,26,201,-330,-18,-70,670,2,0,0,0,0,700,-540,0,0,0,-60,-110,250.0,6.779166666666668,13.0,51.0,0.25,10.029166666666669
2025-03-23 03:50:00,6.4,5.1,10.2,36.6,42.0,38.1,6.2,14.2,37.9,5.5,3.8,11.3,28.5,42.2,6.6,21.0,36.9,0,158,26,199,-260,-19,-80,590,2,0,0,0,0,690,-530,0,0,0,-120,-150,250.0,6.7625,13.0,51.0,0.25,10.0125
2025-03-23 03:55:00,6.4,5.2,10.1,36.7,42.2,38.0,6.3,14.3,37.9,5.6,3.8,11.3,28.5,42.4,6.6,21.0,36.0,0,147,26,187,-240,-18,-90,660,2,0,0,0,0,640,-500,0,0,0,-130,-180,250.0,6.745833333333334,13.0,51.0,0.25,9.995833333333334
2025-03-23 04:00:00,6.3,5.3,10.1,36.5,42.0,37.8,6.3,14.3,37.6,5.6,4.0,11.3,28.5,42.2,6.7,21.0,34.7,0,139,30,179,-210,-18,-80,630,2,0,0,0,0,610,-480,0,0,0,-120,-170,250.0,6.733333333333334,13.0,51.0,0.25,9.983333333333334
2025-03-23 04:05:00,6.3,5.4,10.1,36.4,41.9,37.6,6.3,14.3,37.4,5.6,4.0,11.3,28.5,42.0,6.7,21.0,34.8,0,138,29,177,-190,-18,-90,640,2,0,0,0,0,600,-460,0,0,0,-120,-170,250.0,6.720833333333334,13.0,51.0,0.25,9.970833333333335
2025-03-23 04:10:00,6.3,5.4,10.2,36.2,41.7,37.2,6.4,14.3,36.9,5.6,4.0,11.4,28.3,41.7,6.7,20.9,35.5,0,138,24,177,-180,-18,-90,620,2,0,0,0,0,600,-460,0,0,0,-120,-160,250.0,6.708333333333335,13.0,51.0,0.25,9.958333333333336
2025-03-23 04:15:00,6.2,5.4,10.2,36.3,41.5,37.2,6.5,14.3,37.0,5.5,4.0,11.5,28.3,41.7,6.7,21.0,34.9,0,137,25,176,-170,-17,-100,600,2,0,0,0,0,600,-460,0,0,0,-120,-180,250.0,6.6875,13.0,51.0,0.25,9.9375
2025-03-23 04:20:00,6.2,5.4,10.2,35.9,41.4,36.8,6.4,14.3,36.6,5.5,3.9,11.5,28.3,41.4,6.7,20.9,34.8,0,136,25,176,-160,-17,-100,600,2,0,0,0,0,610,-460,0,0,0,-120,-180,250.0,6.666666666666667,13.0,51.0,0.25,9.916666666666668
2025-03-23 04:25:00,6.2,5.4,10.1,35.7,41.2,36.5,6.5,14.4,36.3,5.5,3.9,11.5,28.2,41.1,6.7,20.9,34.8,0,136,25,175,-160,-17,-100,640,1,0,0,0,0,600,-460,0,0,0,-120,-170,250.0,6.650000000000001,13.0,51.0,0.25,9.900000000000002
2025-03-23 04:30:00,6.2,5.3,10.1,35.7,41.0,36.5,6.5,14.4,36.3,5.5,3.9,11.5,28.2,41.1,6.7,21.0,34.2,0,136,26,174,-160,-16,-100,600,1,0,0,0,0,610,-460,0,0,0,-120,-170,250.0,6.6375,13.0,51.0,0.25,9.8875
2025-03-23 04:35:00,6.2,5.3,10.1,35.8,40.9,36.3,6.4,14.4,36.2,5.5,3.9,11.4,28.2,41.1,6.7,21.0,34.8,0,136,26,175,-170,-16,-100,590,1,0,0,0,0,600,-460,0,0,0,-120,-170,250.0,6.629166666666667,13.0,51.0,0.25,9.879166666666666
2025-03-23 04:40:00,6.2,5.3,10.1,35.6,40.8,36.2,6.4,14.4,35.9,5.5,3.9,11.5,28.0,40.7,6.7,21.0,34.6,0,135,26,173,-180,-15,-100,630,1,0,0,0,0,600,-460,0,0,0,-120,-170,250.0,6.629166666666666,13.0,51.0,0.25,9.879166666666666
2025-03-23 04:45:00,6.2,5.3,10.1,35.2,40.5,35.9,6.5,14.4,35.6,5.5,4.0,11.6,28.0,40.3,6.7,21.0,35.6,0,133,26,173,-180,-15,-120,680,1,0,0,0,0,610,-460,0,0,0,-120,-160,250.0,6.629166666666667,13.0,51.0,0.25,9.879166666666666
2025-03-23 04:50:00,6.3,5.4,10.2,35.3,40.2,35.9,6.5,14.4,35.8,5.6,4.0,11.5,28.0,40.3,6.7,20.9,35.9,0,133,26,174,-180,-15,-110,610,1,0,0,0,0,610,-470,0,0,0,-110,-160,250.0,6.629166666666667,13.0,51.0,0.25,9.879166666666666
2025-03-23 04:55:00,6.3,5.4,10.1,35.2,39.9,35.7,6.5,14.4,35.6,5.6,3.9,11.6,27.9,40.2,6.8,21.0,35.4,0,139,30,179,-180,-15,-120,620,1,0,0,0,0,620,-480,0,0,0,-110,-150,250.0,6.645833333333333,13.0,51.0,0.25,9.895833333333332
2025-03-23 05:00:00,6.3,5.4,10.1,35.3,40.1,35.8,6.4,14.4,35.6,5.6,4.0,11.6,27.9,40.2,6.8,21.0,35.6,0,139,26,179,-190,-14,-120,630,1,0,0,0,0,640,-490,0,0,0,-110,-170,250.0,6.6625000000000005,13.0,51.0,0.25,9.912500000000001
2025-03-23 05:05:00,6.3,5.4,10.1,35.4,40.1,36.0,6.5,14.5,35.7,5.6,4.0,11.5,27.9,40.2,6.7,21.1,36.1,0,139,26,180,-190,-14,-120,620,0,0,0,0,0,630,-490,0,0,0,-110,-160,250.0,6.670833333333334,13.0,51.0,0.25,9.920833333333334
2025-03-23 05:10:00,6.4,5.4,10.1,35.6,39.9,35.8,6.5,14.5,35.7,5.6,3.9,11.5,27.9,40.1,6.7,20.9,37.1,0,145,25,186,-200,-14,-120,640,0,0,0,0,0,650,-500,0,0,0,-110,-160,250.0,6.683333333333334,13.0,51.0,0.25,9.933333333333334
2025-03-23 05:15:00,6.4,5.3,10.0,35.6,39.7,35.7,6.5,14.5,35.6,5.6,3.7,11.3,27.9,39.9,6.7,21.0,38.5,0,158,26,201,-220,-14,-110,710,1,0,0,0,0,690,-530,0,0,0,-110,-160,250.0,6.691666666666666,13.0,51.0,0.25,9.941666666666666
2025-03-23 05:20:00,6.4,5.1,9.9,35.0,39.8,35.5,6.6,14.5,35.2,5.5,3.5,11.3,27.9,39.9,6.7,21.0,39.1,0,173,25,216,-250,-14,-120,780,0,0,0,0,0,760,-580,0,0,0,-120,-180,250.0,6.7,13.0,51.0,0.25,9.95
2025-03-23 05:25:00,6.4,4.8,10.0,35.0,39.8,35.4,6.5,14.5,35.3,5.4,3.1,11.4,27.8,40.2,6.6,21.0,40.0,0,190,25,234,-300,-14,-120,830,1,0,0,0,0,840,-660,0,0,0,-140,-200,250.0,6.7,13.0,51.0,0.25,9.95
2025-03-23 05:30:00,6.4,4.6,10.1,35.4,40.0,35.6,6.4,14.5,35.6,5.3,3.0,11.3,27.8,40.4,6.6,21.0,41.2,0,195,25,241,-350,-14,-100,850,1,0,0,0,0,880,-690,0,0,0,-150,-230,250.0,6.7,13.0,51.0,0.25,9.95
2025-03-23 05:35:00,6.4,4.5,10.1,35.0,40.1,35.6,6.3,14.5,35.4,5.3,2.9,11.3,27.7,40.2,6.4,21.0,41.7,0,212,25,256,-380,-14,-90,960,1,0,0,0,0,910,-700,0,0,0,-150,-210,250.0,6.6875,13.0,51.0,0.25,9.9375
2025-03-23 05:40:00,6.4,3.9,10.1,35.2,40.2,35.7,6.3,14.6,35.5,5.4,2.8,11.3,27.7,40.5,6.5,21.0,39.6,0,217,25,255,-90,-14,-90,960,1,0,0,0,0,980,-770,0,0,0,-100,-230,250.0,6.670833333333333,13.0,51.0,0.25,9.920833333333334
2025-03-23 05:45:00,6.4,3.5,9.9,35.4,40.1,36.0,5.8,14.6,35.9,1.5,-0.4,11.3,27.7,40.2,6.5,21.0,40.2,0,219,28,259,0,-15,-110,930,1,0,0,0,0,910,-610,0,0,0,-200,-320,250.0,6.6625000000000005,13.0,51.0,0.25,9.912500000000001
2025-03-23 05:50:00,6.4,0.3,10.0,35.3,39.9,35.8,4.8,14.6,35.7,0.0,-2.3,11.3,27.7,40.2,6.3,0.1,31.6,0,249,7,291,-1750,-14,-100,930,1,0,0,0,0,920,-640,0,0,0,-200,0,250.0,6.650000000000001,13.0,51.0,0.25,9.900000000000002
2025-03-23 05:55:00,6.4,3.0,10.3,35.3,40.8,35.8,5.0,14.6,35.6,5.6,2.6,11.3,27.7,41.0,6.6,0.1,31.0,0,255,3,295,-840,-15,-60,1060,1,0,0,0,0,1110,-890,0,0,0,0,0,250.0,6.650000000000001,13.0,51.0,0.25,9.900000000000002
2025-03-23 06:00:00,6.4,2.7,10.4,35.4,41.1,36.1,5.5,14.6,36.0,5.8,2.9,11.3,27.7,41.3,6.6,21.0,43.5,0,255,24,302,-720,-17,-60,1100,1,0,0,0,0,1130,-880,0,0,0,-70,-280,250.0,6.645833333333333,13.0,51.0,0.25,9.895833333333332
2025-03-23 06:05:00,6.4,3.9,10.2,35.3,41.1,36.2,5.9,14.6,36.1,5.2,2.4,11.4,27.7,41.3,6.6,21.0,43.4,0,256,24,303,-520,-17,-80,1100,1,0,0,0,0,1120,-850,0,0,0,-150,-210,250.0,6.641666666666667,13.0,51.0,0.25,9.891666666666666
2025-03-23 06:10:00,6.4,4.0,10.1,35.4,41.2,36.2,6.1,14.7,36.1,5.4,2.5,11.5,27.7,41.7,6.5,21.1,42.4,0,258,25,306,-520,-18,-100,1100,1,0,0,0,0,1110,-860,0,0,0,-190,-230,250.0,6.633333333333333,13.0,51.0,0.25,9.883333333333333
2025-03-23 06:15:00,6.4,4.2,10.0,35.3,41.8,36.4,6.2,14.7,36.1,5.6,2.7,11.5,27.7,41.9,6.4,20.9,39.3,0,256,25,293,-110,-18,-110,1090,1,0,0,0,0,1120,-870,0,0,0,-180,-220,250.0,6.620833333333334,13.0,51.0,0.25,9.870833333333334
2025-03-23 06:20:00,6.4,2.6,9.9,35.5,41.5,36.4,5.6,14.7,36.3,1.8,-0.4,11.4,27.7,41.6,6.6,21.0,38.5,0,248,25,285,0,-19,-120,1060,1,0,0,0,0,1030,-660,0,0,0,-170,-230,250.0,6.616666666666667,13.0,51.0,0.25,9.866666666666667
2025-03-23 06:25:00,6.4,2.1,9.8,35.6,41.2,36.3,4.8,14.7,36.2,0.0,-2.1,11.5,27.7,41.4,6.5,0.7,29.1,0,245,4,292,-1120,-19,-140,990,1,0,0,0,0,970,-660,0,0,0,-300,-410,250.0,6.608333333333333,13.0,51.0,0.25,9.858333333333334
2025-03-23 06:30:00,6.4,4.2,10.3,34.9,36.5,35.0,3.7,3.3,35.9,4.5,4.6,11.5,36.0,36.4,6.4,31.1,24.5,62,0,92,25,0,-16,-70,510,1,0,0,130,-180,0,0,0,0,0,-210,-100,250.0,6.595833333333334,13.0,51.0,0.25,9.845833333333335
2025-03-23 06:35:00,6.4,4.3,10.4,35.0,37.4,35.1,3.1,1.4,35.9,4.6,4.8,11.5,39.0,36.5,6.6,32.2,23.5,161,0,193,25,0,-16,-70,250,0,0,0,550,-520,0,0,0,0,0,-150,-140,250.0,6.591666666666666,13.0,51.0,0.25,9.841666666666665
2025-03-23 06:40:00,6.4,2.9,9.8,35.0,39.4,35.1,5.3,2.8,35.9,4.6,4.8,11.5,40.4,36.5,6.6,12.6,15.5,207,0,223,24,-910,-18,-130,690,0,0,0,900,-760,0,0,0,0,0,0,0,250.0,6.5874999999999995,13.0,51.0,0.25,9.837499999999999
2025-03-23 06:45:00,6.3,3.4,10.3,34.6,40.0,34.7,5.2,2.6,35.9,4.1,4.8,11.6,39.6,36.5,6.9,13.7,14.6,215,0,227,23,-590,-15,-120,970,0,0,0,960,-770,0,0,0,0,0,0,0,250.0,6.595833333333334,13.0,51.0,0.25,9.845833333333335
2025-03-23 06:50:00,6.3,4.3,10.3,34.8,39.9,35.1,5.1,2.3,35.8,4.3,4.9,11.6,40.0,36.5,7.0,35.3,27.0,228,0,263,33,-490,-16,-100,960,0,0,0,1020,-810,0,0,0,0,0,-290,-270,250.0,6.608333333333333,13.0,51.0,0.25,9.858333333333334
2025-03-23 06:55:00,6.2,4.4,10.1,35.0,40.5,35.8,5.1,2.3,35.8,4.4,4.9,11.5,40.6,36.4,7.1,35.3,27.1,229,0,264,33,-380,-17,-110,980,0,0,0,1020,-810,0,0,0,0,0,-210,-270,250.0,6.620833333333334,13.0,51.0,0.25,9.870833333333334
2025-03-23 07:00:00,6.2,4.4,9.9,35.0,40.5,35.9,5.2,2.4,35.7,4.5,4.9,11.5,40.8,36.4,7.2,35.5,27.7,232,0,266,34,-390,-18,-130,1010,0,0,0,1020,-820,0,0,0,0,0,-210,-260,250.0,6.6375,13.0,51.0,0.25,9.8875
2025-03-23 07:05:00,6.3,4.4,10.0,34.8,40.9,35.7,5.3,2.6,35.7,4.5,5.0,11.5,40.9,36.4,7.1,34.9,26.1,232,0,266,34,-400,-17,-120,1040,0,0,0,1030,-820,0,0,0,0,0,-210,-260,250.0,6.654166666666668,13.0,51.0,0.25,9.904166666666669
2025-03-23 07:10:00,6.3,4.4,10.1,35.1,41.0,36.0,5.5,2.7,35.7,4.6,5.0,11.4,41.4,36.4,7.0,34.2,26.7,234,0,267,35,-420,-17,-100,970,1,0,0,1030,-820,0,0,0,0,0,-210,-270,250.0,6.666666666666667,13.0,51.0,0.25,9.916666666666668
2025-03-23 07:15:00,6.2,4.4,10.1,35.3,41.3,36.2,5.4,2.7,35.7,4.6,5.0,11.3,41.5,36.4,7.1,34.2,26.2,234,0,268,36,-420,-18,-100,990,1,0,0,1030,-810,0,0,0,0,0,-200,-260,250.0,6.683333333333334,13.0,51.0,0.25,9.933333333333334
2025-03-23 07:20:00,6.2,4.5,10.1,35.2,41.5,36.0,5.5,2.7,35.6,4.7,5.0,11.4,41.6,36.4,7.2,34.0,26.0,235,0,268,36,-410,-18,-100,1030,1,0,0,1030,-810,0,0,0,0,0,-200,-270,250.0,6.704166666666666,13.0,51.0,0.25,9.954166666666666
2025-03-23 07:25:00,6.1,4.5,10.1,35.4,41.8,36.5,5.5,2.8,35.6,4.7,5.1,11.4,41.8,36.4,7.4,33.6,26.2,215,0,247,37,-400,-18,-100,970,1,0,0,990,-770,0,0,0,0,0,-220,-270,250.0,6.7375,13.0,51.0,0.25,9.9875
2025-03-23 07:30:00,6.0,4.7,10.1,35.2,41.6,36.4,5.4,3.0,35.6,4.8,5.1,11.3,41.4,36.3,7.6,33.1,25.7,196,0,229,35,-340,-18,-100,930,1,0,0,890,-700,0,0,0,0,0,-210,-250,250.0,6.779166666666666,13.0,51.0,0.25,10.029166666666665
2025-03-23 07:35:00,6.0,4.8,10.1,35.2,41.2,36.4,5.3,3.0,35.6,4.9,5.1,11.3,41.1,36.3,7.7,32.8,25.6,181,0,218,33,-280,-18,-100,870,1,0,0,820,-650,0,0,0,0,0,-210,-260,250.0,6.833333333333333,13.0,51.0,0.25,10.083333333333332
2025-03-23 07:40:00,6.0,4.9,10.1,35.5,41.1,36.6,5.2,3.2,35.6,4.9,5.2,11.3,41.0,36.2,7.8,32.1,25.4,161,0,194,31,-220,-17,-100,740,1,0,0,740,-590,0,0,0,0,0,-210,-260,250.0,6.887499999999999,13.0,51.0,0.25,10.1375
2025-03-23 07:45:00,6.0,5.1,10.1,35.6,41.1,36.7,5.2,3.5,35.6,5.0,5.2,11.2,40.9,36.2,8.0,31.6,24.4,134,0,166,30,-180,-17,-80,620,1,0,0,600,-480,0,0,0,0,0,-210,-250,250.0,6.949999999999999,13.0,51.0,0.25,10.2
2025-03-23 07:50:00,6.0,5.4,10.1,35.3,40.7,36.4,5.3,3.7,35.6,5.0,5.2,11.3,40.6,36.2,8.1,31.3,24.2,131,0,163,30,-120,-17,-100,550,0,0,0,570,-450,0,0,0,0,0,-190,-230,250.0,7.025000000000001,13.0,51.0,0.25,10.275000000000002
2025-03-23 07:55:00,6.0,5.5,10.1,34.8,40.6,36.1,5.3,3.9,35.6,5.1,5.2,11.5,40.3,36.2,8.3,31.1,23.4,118,0,150,29,-90,-16,-90,600,0,0,0,530,-420,0,0,0,0,0,-190,-240,250.0,7.095833333333332,13.0,51.0,0.25,10.345833333333331
2025-03-23 08:00:00,6.1,5.7,10.3,34.8,40.2,36.0,5.4,4.0,35.6,5.1,5.3,11.4,40.3,36.2,8.5,31.0,23.3,116,0,148,29,-60,-16,-70,510,0,0,0,520,-420,0,0,0,0,0,-190,-230,250.0,7.175,13.0,51.0,0.25,10.425
2025-03-23 08:05:00,6.1,5.8,10.2,34.8,40.0,35.7,5.4,4.0,35.5,5.2,5.3,11.3,39.9,36.2,8.6,30.8,23.5,112,0,143,29,-50,-16,-70,510,0,0,0,500,-400,0,0,0,0,0,-200,-250,250.0,7.258333333333333,13.0,51.0,0.25,10.508333333333333
2025-03-23 08:10:00,6.1,5.9,10.2,34.5,40.0,35.4,5.5,4.1,35.5,5.2,5.4,11.3,39.6,36.2,8.6,30.7,23.7,108,0,143,29,-30,-15,-90,520,0,0,0,490,-390,0,0,0,0,0,-200,-250,250.0,7.345833333333334,13.0,51.0,0.25,10.595833333333335
2025-03-23 08:15:00,6.1,6.0,10.2,34.4,39.4,35.7,5.4,4.2,35.5,5.3,5.4,11.3,39.6,36.2,8.9,30.8,23.8,108,0,143,29,-10,-15,-90,470,0,0,0,490,-390,0,0,0,0,0,-200,-260,250.0,7.449999999999999,13.0,51.0,0.25,10.7
2025-03-23 08:20:00,6.1,6.1,10.2,34.2,39.5,35.2,5.5,4.2,35.5,5.3,5.4,11.3,39.5,36.1,8.9,30.6,23.6,107,0,141,29,0,-14,-90,500,0,0,0,490,-390,0,0,0,0,0,-200,-260,250.0,7.545833333333333,13.0,51.0,0.25,10.795833333333334
2025-03-23 08:25:00,6.2,6.2,10.1,34.0,39.4,34.8,5.6,4.2,35.5,5.4,5.4,11.3,39.1,36.1,9.0,30.4,24.0,106,0,145,29,0,-14,-100,520,0,0,0,490,-390,0,0,0,0,0,-210,-260,250.0,7.6499999999999995,13.0,51.0,0.25,10.899999999999999
2025-03-23 08:30:00,6.2,6.2,10.1,33.8,39.2,34.6,5.6,4.3,35.5,5.4,5.5,11.3,39.0,36.1,9.1,30.6,23.6,106,0,144,29,0,-14,-110,540,0,0,0,490,-400,0,0,0,0,0,-210,-260,250.0,7.762499999999999,13.0,51.0,0.25,11.0125
2025-03-23 08:35:00,6.2,6.2,10.1,33.4,39.0,34.5,5.7,4.3,35.5,5.4,5.5,11.6,38.7,36.1,9.2,30.8,23.5,106,0,140,29,0,-14,-120,530,0,0,0,480,-400,0,0,0,0,0,-220,-280,250.0,7.870833333333334,13.0,51.0,0.25,11.120833333333334
2025-03-23 08:40:00,6.3,6.3,10.3,33.2,38.8,34.1,5.7,4.3,35.4,5.5,5.5,11.6,38.5,36.1,9.3,30.8,23.8,104,0,138,30,0,-13,-120,550,0,0,0,500,-390,0,0,0,0,0,-220,-260,250.0,7.983333333333333,13.0,51.0,0.25,11.233333333333334
2025-03-23 08:45:00,6.3,6.4,10.2,33.3,38.3,33.9,5.7,4.4,35.1,5.5,5.6,11.5,38.1,36.1,9.3,30.8,23.7,104,0,138,30,10,-14,-110,530,0,0,0,490,-400,0,0,0,0,0,-220,-260,250.0,8.083333333333334,13.0,51.0,0.25,11.333333333333334
2025-03-23 08:50:00,6.3,6.4,10.2,33.0,38.0,33.4,5.8,4.4,35.1,5.6,5.6,11.5,37.4,36.1,9.5,30.9,24.0,102,0,137,30,10,-13,-120,590,0,0,0,500,-400,0,0,0,0,0,-220,-270,250.0,8.1875,13.0,51.0,0.25,11.4375
2025-03-23 08:55:00,6.4,6.4,10.1,33.0,37.5,33.5,5.8,4.4,34.6,5.6,5.6,11.5,37.4,36.0,9.5,31.0,24.1,101,0,136,30,10,-13,-120,530,0,0,0,490,-410,0,0,0,0,0,-220,-280,250.0,8.2875,13.0,51.0,0.25,11.5375
2025-03-23 09:00:00,6.4,6.5,10.0,33.0,37.3,33.5,5.8,4.4,34.7,5.7,5.6,11.3,37.1,35.9,9.6,31.3,24.0,101,0,136,29,10,-13,-110,520,0,0,0,490,-400,0,0,0,0,0,-220,-270,250.0,8.3875,13.0,51.0,0.25,11.6375
2025-03-23 09:05:00,6.4,6.5,10.0,33.5,37.3,33.9,5.8,4.5,34.6,5.7,5.7,11.3,37.5,35.9,9.7,31.3,24.3,102,0,137,30,10,-13,-110,450,0,0,0,490,-400,0,0,0,0,0,-230,-280,250.0,8.495833333333334,13.0,51.0,0.25,11.745833333333334
2025-03-23 09:10:00,6.5,6.6,10.0,33.7,37.5,34.2,5.9,4.5,34.7,5.7,5.7,11.3,37.8,35.9,9.8,31.2,24.1,103,0,138,29,10,-13,-100,450,0,0,0,490,-400,0,0,0,0,0,-240,-290,250.0,8.612499999999999,13.0,51.0,0.25,11.862499999999999
2025-03-23 09:15:00,6.5,6.6,10.1,33.6,37.8,34.2,5.9,4.5,34.6,5.8,5.8,11.4,37.7,35.9,9.8,31.5,24.1,102,0,137,29,10,-13,-110,490,0,0,0,490,-400,0,0,0,0,0,-240,-290,250.0,8.725,13.0,51.0,0.25,11.975
2025-03-23 09:20:00,6.5,6.6,10.1,33.7,37.8,34.2,5.9,4.6,34.6,5.8,5.8,11.4,37.8,35.9,10.1,31.4,24.1,103,0,142,29,20,-13,-100,480,0,0,0,490,-400,0,0,0,0,0,-250,-320,250.0,8.845833333333333,13.0,51.0,0.25,12.095833333333333
2025-03-23 09:25:00,6.6,6.6,10.2,33.5,37.8,34.1,5.9,4.6,34.6,5.9,5.8,11.5,37.6,35.9,10.1,31.4,24.2,103,0,137,29,10,-13,-90,510,0,0,0,490,-400,0,0,0,0,0,-240,-290,250.0,8.958333333333334,13.0,51.0,0.25,12.208333333333334
2025-03-23 09:30:00,6.6,6.7,10.2,33.6,37.7,34.3,6.0,4.6,34.5,5.9,5.8,11.4,37.7,35.9,10.2,31.4,24.1,103,0,137,29,20,-13,-100,480,0,0,0,490,-400,0,0,0,0,0,-250,-310,250.0,9.066666666666668,13.0,51.0,0.25,12.316666666666668
2025-03-23 09:35:00,6.6,6.7,10.2,33.5,37.6,34.2,6.0,4.6,34.5,5.9,5.9,11.3,37.6,35.8,10.2,31.6,24.9,102,0,137,30,20,-13,-90,510,0,0,0,490,-400,0,0,0,0,0,-260,-320,250.0,9.170833333333333,13.0,51.0,0.25,12.420833333333333
2025-03-23 09:40:00,6.6,6.8,10.1,33.5,37.6,34.2,6.0,4.6,34.5,5.9,5.9,11.3,37.6,35.8,10.3,31.6,24.4,102,0,138,30,20,-13,-90,510,0,0,0,490,-400,0,0,0,0,0,-250,-310,250.0,9.275,13.0,51.0,0.25,12.525
2025-03-23 09:45:00,6.6,6.8,10.2,33.5,37.5,34.2,6.0,4.6,34.5,6.0,5.9,11.3,37.6,35.8,10.4,31.5,24.3,103,0,138,29,20,-13,-90,500,0,0,0,490,-410,0,0,0,0,0,-260,-300,250.0,9.375,13.0,51.0,0.25,12.625
2025-03-23 09:50:00,6.7,6.8,10.2,33.5,37.6,34.1,6.0,4.7,34.4,6.0,5.9,11.3,37.6,35.8,10.5,31.5,24.1,102,0,137,29,20,-13,-100,510,0,0,0,500,-410,0,0,0,0,0,-260,-310,250.0,9.475,13.0,51.0,0.25,12.725
2025-03-23 09:55:00,6.7,6.8,10.1,33.4,37.5,34.0,6.1,4.7,34.4,6.1,6.0,11.5,37.4,35.8,10.5,31.5,24.8,102,0,137,29,20,-13,-100,500,0,0,0,490,-410,0,0,0,0,0,-260,-310,250.0,9.566666666666666,13.0,51.0,0.25,12.816666666666666
2025-03-23 10:00:00,6.7,6.8,10.2,33.2,37.5,33.8,6.1,4.7,34.4,6.1,6.0,11.3,37.3,35.8,10.6,31.6,24.1,101,0,137,28,20,-13,-90,530,0,0,0,500,-400,0,0,0,0,0,-260,-310,250.0,9.654166666666667,13.0,51.0,0.25,12.904166666666667
2025-03-23 10:05:00,6.7,6.8,10.2,33.2,37.3,33.8,6.1,4.7,34.4,6.1,6.0,11.3,37.3,35.8,10.7,31.6,24.4,102,0,137,29,20,-13,-100,500,0,0,0,500,-410,0,0,0,0,0,-260,-320,250.0,9.741666666666667,13.0,51.0,0.25,12.991666666666667
2025-03-23 10:10:00,6.7,6.9,10.2,33.1,37.3,33.7,6.1,4.7,34.3,6.2,6.1,11.3,37.3,35.8,10.7,31.4,24.4,101,0,141,29,20,-13,-90,500,0,0,0,500,-400,0,0,0,0,0,-260,-320,250.0,9.829166666666666,13.0,51.0,0.25,13.079166666666666
2025-03-23 10:15:00,6.7,6.9,10.2,33.2,37.2,33.7,6.1,4.7,34.3,6.2,6.1,11.5,37.3,35.8,10.7,31.5,24.6,102,0,136,29,30,-13,-100,490,0,0,0,500,-410,0,0,0,0,0,-260,-320,250.0,9.904166666666667,13.0,51.0,0.25,13.154166666666667
2025-03-23 10:20:00,6.8,7.0,10.2,33.0,37.2,33.6,6.1,4.7,34.2,6.2,6.1,11.5,37.1,35.7,10.8,31.4,24.9,101,0,136,28,30,-13,-100,520,0,0,0,500,-410,0,0,0,0,0,-260,-320,250.0,9.983333333333333,13.0,51.0,0.25,13.233333333333333
2025-03-23 10:25:00,6.8,6.9,10.2,32.9,37.2,33.5,6.2,4.8,34.2,6.2,6.2,11.5,37.1,35.6,10.8,31.5,23.9,101,0,136,26,30,-13,-100,510,0,0,0,500,-410,0,0,0,0,0,-260,-320,250.0,10.058333333333334,13.0,51.0,0.25,13.308333333333334
2025-03-23 10:30:00,6.8,7.0,10.2,32.9,37.1,33.5,6.2,4.8,34.2,6.3,6.2,11.6,36.9,35.6,11.0,31.5,24.9,101,0,136,27,40,-13,-120,510,0,0,0,500,-410,0,0,0,0,0,-270,-320,250.0,10.137500000000001,13.0,51.0,0.25,13.387500000000001
2025-03-23 10:35:00,6.8,7.0,10.3,33.0,37.0,33.6,6.2,4.8,34.1,6.3,6.2,11.6,37.1,35.6,11.0,31.5,24.3,99,0,133,25,40,-12,-110,490,0,0,0,490,-410,0,0,0,0,0,-270,-320,250.0,10.2125,13.0,51.0,0.25,13.4625
2025-03-23 10:40:00,6.8,5.8,10.2,32.8,37.0,33.5,6.1,4.8,34.1,6.3,6.3,11.5,36.8,35.6,11.1,10.8,12.4,94,0,108,14,-180,-13,-110,510,0,0,0,480,-380,0,0,0,0,0,0,0,250.0,10.2875,13.0,51.0,0.25,13.5375
2025-03-23 10:45:00,6.8,5.7,10.1,32.9,36.8,33.5,6.2,4.9,34.0,6.4,6.3,11.5,36.6,35.6,11.4,10.6,11.9,88,0,102,13,-190,-13,-130,480,0,0,0,460,-370,0,0,0,0,0,0,0,250.0,10.375,13.0,51.0,0.25,13.625
2025-03-23 10:50:00,6.8,7.1,10.1,33.0,36.6,33.5,6.3,5.1,34.0,6.4,6.3,11.5,36.5,35.6,11.5,22.3,24.8,81,0,108,27,-30,-13,-120,420,0,0,0,410,-340,0,0,0,0,0,-430,-320,250.0,10.458333333333334,13.0,51.0,0.25,13.708333333333334
2025-03-23 10:55:00,6.8,6.1,10.1,32.7,36.4,33.3,6.3,5.2,34.0,6.4,6.4,11.5,36.2,35.5,11.6,10.5,11.9,81,0,94,14,-120,-12,-110,430,0,0,0,400,-320,0,0,0,0,0,0,0,250.0,10.545833333333333,13.0,51.0,0.25,13.795833333333333
2025-03-23 11:00:00,6.8,6.0,10.1,32.7,36.2,33.2,6.3,5.1,34.0,6.4,6.4,11.3,36.2,35.5,11.8,10.5,12.0,80,0,98,13,-150,-13,-110,400,0,0,0,390,-330,0,0,0,0,0,0,0,250.0,10.637500000000001,13.0,51.0,0.25,13.887500000000001
2025-03-23 11:05:00,6.9,6.3,10.0,32.6,36.1,33.2,6.3,5.3,33.8,6.5,6.4,11.4,36.0,35.5,11.8,10.5,12.2,78,0,92,14,-90,-12,-110,400,0,0,0,380,-320,0,0,0,0,0,-310,0,250.0,10.725000000000001,13.0,51.0,0.25,13.975000000000001
2025-03-23 11:10:00,6.9,6.1,10.1,32.6,36.0,33.1,6.3,5.2,33.8,6.5,6.5,11.4,35.9,35.5,11.8,10.6,11.9,78,0,92,13,-110,-12,-110,390,0,0,0,380,-310,0,0,0,0,0,0,0,250.0,10.808333333333335,13.0,51.0,0.25,14.058333333333335
2025-03-23 11:15:00,6.9,6.0,10.1,32.6,35.9,33.1,6.3,5.2,33.8,6.5,6.5,11.4,35.8,35.5,12.1,10.6,12.8,75,0,90,15,-150,-12,-100,380,0,0,0,370,-320,0,0,0,0,0,0,0,250.0,10.904166666666667,13.0,51.0,0.25,14.154166666666667
2025-03-23 11:20:00,6.9,6.3,10.1,32.6,35.8,33.0,6.4,5.3,33.7,6.5,6.5,11.3,35.7,35.5,12.1,10.4,11.7,74,0,88,14,-90,-12,-100,380,0,0,0,360,-300,0,0,0,0,0,0,0,250.0,10.987499999999999,13.0,51.0,0.25,14.237499999999999
2025-03-23 11:25:00,6.9,6.1,10.1,32.3,35.6,32.9,6.3,5.3,33.6,6.6,6.6,11.3,35.5,35.5,12.1,10.5,11.9,73,0,88,14,-100,-12,-100,380,0,0,0,360,-300,0,0,0,0,0,0,0,250.0,11.070833333333333,13.0,51.0,0.25,14.320833333333333
2025-03-23 11:30:00,6.8,6.0,10.1,32.3,35.5,32.9,6.2,5.3,33.6,6.6,6.6,11.3,35.5,35.5,12.2,10.5,11.7,73,0,87,14,-140,-11,-100,370,0,0,0,360,-290,0,0,0,0,0,0,0,250.0,11.154166666666669,13.0,51.0,0.25,14.404166666666669
2025-03-23 11:35:00,6.8,6.3,10.1,32.2,35.5,32.8,6.3,5.4,33.6,6.6,6.6,11.3,35.2,35.4,12.4,10.3,11.8,70,0,84,15,-80,-11,-100,380,0,0,0,350,-280,0,0,0,0,0,-390,0,250.0,11.245833333333335,13.0,51.0,0.25,14.495833333333335
2025-03-23 11:40:00,6.8,6.1,10.1,32.1,35.2,32.6,6.3,5.4,33.6,6.6,6.6,11.3,35.1,35.3,12.5,10.4,11.6,69,0,83,14,-110,-11,-100,360,0,0,0,340,-280,0,0,0,0,0,0,0,250.0,11.3375,13.0,51.0,0.25,14.5875
2025-03-23 11:45:00,6.8,6.1,10.1,32.1,35.1,32.6,6.3,5.3,33.5,6.7,6.7,11.4,35.1,35.3,12.5,10.6,11.8,69,0,83,16,-120,-11,-110,350,0,0,0,340,-280,0,0,0,0,0,0,0,250.0,11.424999999999999,13.0,51.0,0.25,14.674999999999999
2025-03-23 11:50:00,6.8,6.4,10.1,32.1,35.1,32.5,6.3,5.3,33.5,6.6,6.7,11.3,35.0,35.3,12.4,10.6,11.8,69,0,88,17,-70,-11,-100,350,0,0,0,340,-280,0,0,0,0,0,0,0,250.0,11.504166666666665,13.0,51.0,0.25,14.754166666666665
2025-03-23 11:55:00,6.8,6.1,10.1,32.0,35.0,32.4,6.3,5.3,33.4,6.7,6.7,11.3,34.9,35.3,12.2,10.5,11.8,69,0,87,17,-90,-11,-100,350,0,0,0,340,-280,0,0,0,0,0,0,0,250.0,11.574999999999998,13.0,51.0,0.25,14.824999999999998
2025-03-23 12:00:00,6.8,6.1,10.1,31.9,34.8,32.4,6.3,5.3,33.3,6.7,6.8,11.3,34.7,35.3,12.2,10.6,11.8,69,0,83,16,-120,-10,-100,370,0,0,0,340,-280,0,0,0,0,0,0,0,250.0,11.641666666666667,13.0,51.0,0.25,14.891666666666667
2025-03-23 12:05:00,6.8,6.3,10.1,31.8,34.8,32.3,6.2,5.3,33.3,6.7,6.8,11.3,34.7,35.3,12.3,10.7,12.6,68,0,82,16,-70,-10,-100,350,0,0,0,340,-280,0,0,0,0,0,0,0,250.0,11.708333333333334,13.0,51.0,0.25,14.958333333333334
2025-03-23 12:10:00,6.8,6.1,10.1,31.8,34.7,32.3,6.2,5.3,33.2,6.7,6.8,11.3,34.7,35.3,12.5,10.8,12.1,68,0,83,15,-100,-10,-100,350,0,0,0,340,-280,0,0,0,0,0,0,0,250.0,11.783333333333331,13.0,51.0,0.25,15.033333333333331
2025-03-23 12:15:00,6.8,6.0,10.1,31.6,34.7,32.1,6.3,5.3,33.1,6.7,6.8,11.3,34.5,35.2,12.5,28.4,16.1,68,0,100,17,-130,-10,-110,360,0,0,0,340,-280,0,0,0,0,0,0,0,250.0,11.858333333333334,13.0,51.0,0.25,15.108333333333334
2025-03-23 12:20:00,6.8,6.3,10.1,31.5,34.5,31.9,6.3,5.3,33.1,6.8,6.9,11.3,34.3,35.2,12.6,10.6,12.6,67,0,82,12,-80,-10,-100,350,0,0,0,340,-290,0,0,0,0,0,0,0,250.0,11.933333333333332,13.0,51.0,0.25,15.183333333333332
2025-03-23 12:25:00,6.8,6.1,10.1,31.4,34.3,31.9,6.3,5.3,33.0,6.7,6.9,11.6,34.3,35.1,12.8,10.5,11.8,68,0,82,14,-100,-10,-130,350,0,0,0,340,-280,0,0,0,0,0,0,0,250.0,12.016666666666667,13.0,51.0,0.25,15.266666666666667
2025-03-23 12:30:00,6.8,6.0,10.3,31.3,34.3,31.8,6.2,5.3,32.9,6.8,6.9,11.6,34.3,35.1,13.0,31.4,20.8,67,0,102,20,-130,-10,-120,350,0,0,0,340,-280,0,0,0,0,0,0,-40,250.0,12.100000000000001,13.0,51.0,0.25,15.350000000000001
2025-03-23 12:35:00,6.8,6.2,10.3,31.4,34.3,31.9,6.3,5.3,32.8,6.8,7.0,11.5,34.3,35.1,13.0,10.7,12.1,68,0,82,15,-70,-10,-100,330,0,0,0,340,-280,0,0,0,0,0,0,0,250.0,12.183333333333335,13.0,51.0,0.25,15.433333333333335
2025-03-23 12:40:00,6.8,6.1,10.2,31.3,34.3,31.8,6.3,5.3,32.8,6.8,7.0,11.5,34.3,35.1,12.8,10.6,12.3,67,0,86,15,-110,-10,-110,350,0,0,0,340,-290,0,0,0,0,0,0,0,250.0,12.254166666666668,13.0,51.0,0.25,15.504166666666668
2025-03-23 12:45:00,6.8,7.6,10.1,31.2,34.2,31.6,6.3,5.3,32.7,6.8,7.0,11.4,34.0,35.1,12.5,10.5,13.0,67,0,85,15,50,-11,-110,360,0,0,0,350,-290,0,0,0,0,0,-220,-260,250.0,12.300000000000002,13.0,51.0,0.25,15.550000000000002
2025-03-23 12:50:00,6.8,6.2,10.0,31.1,34.1,31.6,6.2,5.3,32.6,6.8,7.1,11.3,34.0,35.0,12.4,10.8,12.9,67,0,81,16,-80,-11,-110,360,0,0,0,340,-280,0,0,0,0,0,0,0,250.0,12.3375,13.0,51.0,0.25,15.5875
2025-03-23 12:55:00,6.8,6.0,10.0,31.0,33.8,31.5,6.3,5.3,32.5,6.8,7.1,11.3,33.6,35.0,12.4,11.2,12.6,66,0,81,16,-110,-10,-110,360,0,0,0,340,-290,0,0,0,0,0,0,0,250.0,12.370833333333335,13.0,51.0,0.25,15.620833333333335
2025-03-23 13:00:00,6.8,6.3,10.0,30.9,33.6,31.3,6.2,5.2,32.4,6.8,7.1,11.3,33.5,35.0,12.2,11.0,12.7,66,0,80,15,0,-10,-100,370,0,0,0,350,-290,0,0,0,0,0,-30,0,250.0,12.387500000000001,13.0,51.0,0.25,15.637500000000001
2025-03-23 13:05:00,6.8,6.0,10.1,30.8,33.5,31.3,6.2,5.2,32.5,6.8,7.1,11.3,33.3,35.0,12.4,11.2,12.7,67,0,81,13,-100,-10,-90,360,0,0,0,350,-300,0,0,0,0,0,0,0,250.0,12.4125,13.0,51.0,0.25,15.6625
2025-03-23 13:10:00,6.8,5.9,10.2,30.7,33.4,31.2,6.2,5.2,32.4,6.8,7.2,11.3,33.3,35.0,12.6,11.3,12.8,67,0,81,13,-140,-10,-90,350,0,0,0,350,-290,0,0,0,0,0,0,0,250.0,12.445833333333335,13.0,51.0,0.25,15.695833333333335
2025-03-23 13:15:00,6.8,6.2,10.2,30.7,33.4,31.2,6.2,5.2,32.3,6.9,7.2,11.3,33.5,35.0,12.8,11.0,11.9,67,0,81,13,-50,-10,-90,340,0,0,0,350,-290,0,0,0,0,0,0,0,250.0,12.475000000000001,13.0,51.0,0.25,15.725000000000001
2025-03-23 13:20:00,6.8,6.0,10.2,30.5,33.5,31.2,6.2,5.2,32.3,6.8,7.2,11.3,33.5,35.0,13.0,10.9,12.6,67,0,81,14,-110,-10,-90,360,0,0,0,350,-290,0,0,0,0,0,0,0,250.0,12.512500000000001,13.0,51.0,0.25,15.762500000000001
2025-03-23 13:25:00,6.8,5.9,10.2,30.6,33.5,31.1,6.2,5.2,32.1,6.8,7.3,11.3,33.5,35.0,12.9,10.8,12.0,67,0,82,15,-150,-10,-90,340,0,0,0,350,-290,0,0,0,0,0,0,0,250.0,12.545833333333334,13.0,51.0,0.25,15.795833333333334
2025-03-23 13:30:00,6.8,6.2,10.2,30.5,33.5,31.0,6.3,5.2,32.2,6.8,7.3,11.3,33.3,35.0,12.7,10.9,12.6,67,0,81,17,-90,-10,-90,370,0,0,0,350,-290,0,0,0,0,0,0,0,250.0,12.566666666666668,13.0,51.0,0.25,15.816666666666668
2025-03-23 13:35:00,6.8,6.0,10.2,30.5,33.3,30.9,6.2,5.2,32.1,6.8,7.3,11.5,33.2,34.9,12.5,10.9,12.6,67,0,86,16,-120,-10,-100,370,0,0,0,350,-300,0,0,0,0,0,0,0,250.0,12.570833333333333,13.0,51.0,0.25,15.820833333333333
2025-03-23 13:40:00,6.8,5.8,10.3,30.5,33.2,30.8,6.2,5.0,32.0,6.8,7.4,11.4,33.3,34.8,12.4,11.3,12.8,73,0,89,15,-150,-10,-90,380,0,0,0,380,-330,0,0,0,0,0,0,0,250.0,12.566666666666668,13.0,51.0,0.25,15.816666666666668
2025-03-23 13:45:00,6.8,6.1,10.2,30.5,33.3,30.8,6.2,5.0,32.0,6.6,7.4,11.4,33.2,34.8,12.5,11.7,12.8,74,0,90,14,-120,-10,-100,400,0,0,0,400,-340,0,0,0,0,0,0,0,250.0,12.566666666666668,13.0,51.0,0.25,15.816666666666668
2025-03-23 13:50:00,6.8,5.8,10.2,30.3,33.2,30.8,6.1,5.0,31.9,6.8,7.4,11.3,33.2,34.8,12.6,11.6,12.9,74,0,89,15,-150,-10,-100,420,0,0,0,400,-330,0,0,0,0,0,0,0,250.0,12.575000000000001,13.0,51.0,0.25,15.825000000000001
2025-03-23 13:55:00,6.8,5.8,10.2,30.3,33.2,30.8,6.1,5.0,31.8,6.8,7.4,11.4,33.2,34.8,12.8,11.5,12.9,74,0,90,15,-180,-10,-100,400,1,0,0,400,-330,0,0,0,0,0,0,0,250.0,12.600000000000001,13.0,51.0,0.25,15.850000000000001
2025-03-23 14:00:00,6.8,6.0,10.2,30.3,33.2,30.8,6.2,5.0,31.8,6.8,7.4,11.4,33.2,34.8,12.7,11.5,12.8,74,0,90,18,-120,-10,-100,400,0,0,0,400,-330,0,0,0,0,0,0,0,250.0,12.620833333333332,13.0,51.0,0.25,15.870833333333332
2025-03-23 14:05:00,6.8,5.8,10.2,30.3,33.3,30.8,6.1,5.0,31.8,6.8,7.5,11.4,33.2,34.8,12.4,11.7,12.9,75,0,91,18,-150,-10,-100,400,0,0,0,400,-330,0,0,0,0,0,0,0,250.0,12.625000000000002,13.0,51.0,0.25,15.875000000000002
2025-03-23 14:10:00,6.8,5.6,10.2,30.2,33.3,30.6,6.1,4.8,31.7,6.8,7.5,11.4,33.3,34.8,12.2,11.6,13.1,85,0,100,17,-190,-10,-110,430,0,0,0,430,-370,0,0,0,0,0,0,0,250.0,12.612500000000002,13.0,51.0,0.25,15.862500000000002
2025-03-23 14:15:00,6.8,5.8,10.2,30.4,33.4,30.7,6.1,4.7,31.6,6.8,7.6,11.4,33.5,34.7,12.2,11.9,13.3,89,0,104,17,-170,-10,-100,460,0,0,0,480,-400,0,0,0,0,0,0,0,250.0,12.600000000000001,13.0,51.0,0.25,15.850000000000001
2025-03-23 14:20:00,6.8,5.4,10.2,30.3,33.5,30.7,6.0,4.6,31.6,6.8,7.6,11.6,33.5,34.7,12.3,12.3,13.4,91,0,107,18,-200,-10,-140,500,0,0,0,500,-410,0,0,0,0,0,0,0,250.0,12.5875,13.0,51.0,0.25,15.8375
2025-03-23 14:25:00,6.8,5.4,10.3,30.3,33.5,30.8,6.0,4.5,31.5,6.8,7.6,11.8,33.5,34.7,12.4,31.2,18.5,91,0,131,21,-240,-10,-130,500,0,0,0,500,-420,0,0,0,0,0,0,0,250.0,12.570833333333333,13.0,51.0,0.25,15.820833333333333
2025-03-23 14:30:00,6.7,5.7,10.3,30.3,33.5,30.8,6.0,4.6,31.5,6.8,7.6,11.7,33.5,34.7,12.6,12.5,13.2,91,0,107,15,-180,-10,-120,480,0,0,0,500,-410,0,0,0,0,0,0,0,250.0,12.554166666666667,13.0,51.0,0.25,15.804166666666667
2025-03-23 14:35:00,6.8,5.5,10.2,30.3,33.6,30.8,6.0,4.6,31.5,6.8,7.7,11.6,33.6,34.7,12.8,12.2,13.0,92,0,108,16,-210,-10,-130,490,0,0,0,500,-410,0,0,0,0,0,0,0,250.0,12.545833333333334,13.0,51.0,0.25,15.795833333333334
2025-03-23 14:40:00,6.7,5.4,10.1,30.3,33.7,31.0,6.0,4.6,31.4,6.7,7.7,11.5,33.9,34.7,12.9,31.8,25.3,92,0,128,29,-230,-10,-120,460,0,0,0,490,-420,0,0,0,0,0,-50,-480,250.0,12.549999999999999,13.0,51.0,0.25,15.799999999999999
2025-03-23 14:45:00,6.7,5.7,10.1,30.5,34.0,31.2,6.0,4.6,31.4,6.7,7.7,11.5,34.3,34.7,12.9,11.4,13.4,93,0,108,17,-180,-10,-130,460,0,0,0,500,-410,0,0,0,0,0,0,0,250.0,12.566666666666665,13.0,51.0,0.25,15.816666666666665
2025-03-23 14:50:00,6.7,5.4,10.0,30.5,34.2,31.0,6.0,4.6,31.4,6.8,7.7,11.4,34.1,34.7,12.8,11.4,12.8,93,0,108,16,-220,-10,-120,500,0,0,0,500,-410,0,0,0,0,0,0,0,250.0,12.583333333333334,13.0,51.0,0.25,15.833333333333334
2025-03-23 14:55:00,6.7,5.4,10.0,30.5,34.1,31.1,6.0,4.6,31.3,6.7,7.8,11.4,34.1,34.7,12.7,32.2,25.7,93,0,129,30,-250,-10,-120,490,1,0,0,500,-410,0,0,0,0,0,-350,-520,250.0,12.595833333333333,13.0,51.0,0.25,15.845833333333333
2025-03-23 15:00:00,6.7,5.5,10.0,30.5,34.1,31.0,6.0,4.6,31.3,6.7,7.8,11.5,34.0,34.6,12.7,11.6,12.8,92,0,108,18,-190,-10,-120,510,0,0,0,500,-410,0,0,0,0,0,0,0,250.0,12.616666666666667,13.0,51.0,0.25,15.866666666666667
2025-03-23 15:05:00,6.7,5.3,10.1,30.6,34.1,31.1,5.9,4.5,31.3,6.7,7.8,11.4,34.1,34.5,12.5,11.6,12.9,93,0,108,18,-240,-10,-100,500,0,0,0,500,-410,0,0,0,0,0,0,0,250.0,12.620833333333335,13.0,51.0,0.25,15.870833333333335
2025-03-23 15:10:00,6.7,6.1,10.1,30.5,34.1,31.0,6.0,4.6,31.3,6.7,7.9,11.3,34.0,34.5,12.4,11.6,12.9,93,0,108,19,-30,-10,-100,490,2,0,0,500,-410,0,0,0,0,0,-380,-420,250.0,12.612499999999999,13.0,51.0,0.25,15.862499999999999
2025-03-23 15:15:00,6.7,5.4,10.1,30.5,34.0,31.0,5.9,4.5,31.3,6.7,7.9,11.3,34.0,34.5,12.2,11.8,13.1,92,0,112,19,-210,-10,-100,510,0,0,0,490,-410,0,0,0,0,0,0,0,250.0,12.5875,13.0,51.0,0.25,15.8375
2025-03-23 15:20:00,6.7,5.2,10.1,30.4,33.9,30.9,5.9,4.5,31.3,6.7,7.9,11.3,33.8,34.5,12.2,11.9,13.5,92,0,112,19,-250,-10,-110,510,0,0,0,500,-410,0,0,0,0,0,0,0,250.0,12.554166666666667,13.0,51.0,0.25,15.804166666666667
2025-03-23 15:25:00,6.7,6.6,10.1,30.5,33.9,30.9,5.9,4.6,31.2,6.7,7.9,11.3,33.8,34.5,12.2,11.8,13.1,92,0,108,18,-60,-10,-100,490,2,0,0,500,-410,0,0,0,0,0,-310,-450,250.0,12.525,13.0,51.0,0.25,15.775
2025-03-23 15:30:00,6.7,5.3,10.1,30.4,33.7,30.8,5.9,4.4,31.2,6.7,8.0,11.3,33.6,34.5,12.2,12.1,13.2,93,0,109,18,-210,-10,-100,510,0,0,0,500,-410,0,0,0,0,0,0,0,250.0,12.504166666666668,13.0,51.0,0.25,15.754166666666668
2025-03-23 15:35:00,6.7,5.2,10.1,30.3,33.8,30.8,5.8,4.4,31.2,6.7,8.0,11.3,33.6,34.5,12.1,11.9,13.0,94,0,110,19,-250,-10,-100,510,0,0,0,510,-420,0,0,0,0,0,0,0,250.0,12.487499999999999,13.0,51.0,0.25,15.737499999999999
2025-03-23 15:40:00,6.7,6.5,10.0,30.4,33.7,30.7,5.9,4.4,31.1,6.7,8.0,11.3,33.8,34.4,11.9,12.0,13.2,98,0,113,19,-170,-10,-100,500,2,0,0,530,-440,0,0,0,0,0,-450,-420,250.0,12.466666666666669,13.0,51.0,0.25,15.716666666666669
2025-03-23 15:45:00,6.7,5.2,10.0,30.3,33.8,30.6,5.8,4.1,31.1,6.7,8.1,11.3,33.8,34.4,11.9,12.4,13.5,106,0,121,19,-240,-10,-100,550,0,0,0,560,-470,0,0,0,0,0,0,0,250.0,12.441666666666668,13.0,51.0,0.25,15.691666666666668
2025-03-23 15:50:00,6.6,4.8,10.1,30.4,33.9,30.7,5.7,4.0,31.1,6.6,8.1,11.3,34.0,34.4,11.8,12.6,14.2,109,0,125,20,-320,-10,-100,570,1,0,0,590,-490,0,0,0,0,0,0,0,250.0,12.408333333333333,13.0,51.0,0.25,15.658333333333333
2025-03-23 15:55:00,6.6,6.9,10.1,30.4,33.9,30.7,5.9,4.1,31.0,6.6,8.1,11.3,34.0,34.4,11.8,33.9,26.4,113,0,151,33,-40,-11,-100,590,2,0,0,610,-520,0,0,0,0,0,-390,-460,250.0,12.366666666666667,13.0,51.0,0.25,15.616666666666667
2025-03-23 16:00:00,6.6,6.4,10.1,30.4,34.0,30.8,5.8,3.9,31.1,6.6,8.1,11.3,34.2,34.4,11.4,34.5,27.1,130,0,168,33,-10,-11,-100,640,1,0,0,660,-550,0,0,0,0,0,-310,-410,250.0,12.3125,13.0,51.0,0.25,15.5625
2025-03-23 16:05:00,6.6,6.1,10.1,30.6,34.4,30.8,5.7,3.4,31.0,6.5,8.1,11.4,34.6,34.4,11.0,35.3,27.3,152,0,195,34,-70,-11,-100,710,1,0,0,770,-650,0,0,0,0,0,-310,-390,250.0,12.254166666666668,13.0,51.0,0.25,15.504166666666668
2025-03-23 16:10:00,6.6,5.8,10.1,30.7,34.9,31.0,5.6,3.0,31.0,6.5,8.2,11.3,35.1,34.4,10.7,36.0,27.5,177,0,220,34,-140,-12,-110,800,2,0,0,850,-720,0,0,0,0,0,-320,-400,250.0,12.191666666666665,13.0,51.0,0.25,15.441666666666665
2025-03-23 16:15:00,6.6,5.5,10.1,30.9,35.3,31.2,5.5,2.8,30.9,6.5,8.2,11.6,35.6,34.4,10.4,36.9,27.4,192,0,232,34,-200,-12,-140,890,2,0,0,960,-790,0,0,0,0,0,-330,-390,250.0,12.116666666666667,13.0,51.0,0.25,15.366666666666667
2025-03-23 16:20:00,6.6,5.4,10.1,31.2,35.8,31.7,5.5,2.7,30.9,6.5,8.3,11.6,35.9,34.3,10.4,37.3,27.7,194,0,233,35,-240,-12,-130,930,3,0,0,980,-800,0,0,0,0,0,-330,-400,250.0,12.0375,13.0,51.0,0.25,15.2875
2025-03-23 16:25:00,6.6,5.4,10.2,31.5,36.1,32.1,5.6,2.9,30.9,6.4,8.3,11.6,36.3,34.3,10.4,37.4,27.6,196,0,236,35,-250,-14,-120,920,3,0,0,980,-800,0,0,0,0,0,-340,-400,250.0,11.954166666666667,13.0,51.0,0.25,15.204166666666667
2025-03-23 16:30:00,6.6,5.4,10.2,31.7,36.5,32.3,5.7,3.0,30.9,6.4,8.3,11.5,36.6,34.2,10.2,37.3,27.7,197,0,237,36,-270,-14,-110,950,3,0,0,990,-800,0,0,0,0,0,-330,-400,250.0,11.854166666666666,13.0,51.0,0.25,15.104166666666666
2025-03-23 16:35:00,6.6,5.4,10.2,31.9,36.7,32.6,5.8,3.0,30.9,6.4,8.3,11.5,36.8,34.2,10.2,37.0,27.4,199,0,239,37,-280,-15,-110,960,3,0,0,990,-800,0,0,0,0,0,-320,-380,250.0,11.745833333333335,13.0,51.0,0.25,14.995833333333335
2025-03-23 16:40:00,6.6,5.4,10.1,32.0,37.0,32.8,5.8,3.1,30.9,6.4,8.4,11.5,37.3,34.2,9.9,36.4,27.2,200,0,238,37,-280,-15,-110,940,3,0,0,990,-800,0,0,0,0,0,-320,-370,250.0,11.620833333333332,13.0,51.0,0.25,14.870833333333332
2025-03-23 16:45:00,6.6,5.4,10.1,32.2,37.4,33.0,5.9,3.2,30.9,6.4,8.4,11.5,37.6,34.2,9.9,36.0,27.3,202,0,239,37,-280,-16,-110,950,3,0,0,990,-800,0,0,0,0,0,-320,-370,250.0,11.495833333333335,13.0,51.0,0.25,14.745833333333335
2025-03-23 16:50:00,6.6,5.4,10.1,32.5,37.8,33.3,5.9,3.2,30.9,6.5,8.4,11.4,38.0,34.2,9.9,35.6,26.9,203,0,241,37,-280,-17,-100,950,3,0,0,990,-790,0,0,0,0,0,-320,-370,250.0,11.375,13.0,51.0,0.25,14.625
2025-03-23 16:55:00,6.6,5.4,10.1,32.6,38.0,33.4,5.9,3.2,30.9,6.4,8.5,11.5,38.3,34.2,9.8,34.9,27.4,205,0,247,38,-290,-16,-120,950,4,0,0,990,-800,0,0,0,0,0,-310,-380,250.0,11.254166666666668,13.0,51.0,0.25,14.504166666666668
2025-03-23 17:00:00,6.6,5.4,10.1,32.8,38.5,33.8,5.9,3.2,30.9,6.6,8.5,11.5,38.7,34.1,9.5,34.6,26.5,207,0,250,37,-280,-16,-110,970,3,0,0,990,-790,0,0,0,0,0,-310,-360,250.0,11.120833333333335,13.0,51.0,0.25,14.370833333333335
2025-03-23 17:05:00,6.6,5.4,10.1,33.1,38.7,33.9,5.9,3.2,30.9,6.6,8.5,11.5,38.9,34.0,9.5,34.1,26.0,204,0,242,36,-280,-17,-110,940,4,0,0,990,-790,0,0,0,0,0,-310,-350,250.0,10.995833333333332,13.0,51.0,0.25,14.245833333333332
2025-03-23 17:10:00,6.5,5.5,10.1,33.2,39.0,34.1,5.8,3.3,30.9,6.6,8.5,11.3,39.0,34.0,9.5,33.8,25.8,189,0,222,36,-270,-17,-100,900,11,0,0,940,-750,0,0,0,0,0,-300,-350,250.0,10.875,13.0,51.0,0.25,14.125
2025-03-23 17:15:00,6.5,5.5,10.1,33.3,38.9,34.2,5.8,3.4,30.9,6.6,8.6,11.3,39.0,34.0,9.5,33.1,25.4,178,0,212,35,-230,-17,-100,840,6,0,0,880,-700,0,0,0,0,0,-290,-350,250.0,10.762500000000001,13.0,51.0,0.25,14.012500000000001
2025-03-23 17:20:00,6.5,5.6,10.0,33.5,39.0,34.2,5.7,3.4,30.9,6.6,8.6,11.3,39.0,34.0,9.3,33.0,25.6,177,0,210,34,-200,-17,-100,820,4,0,0,840,-670,0,0,0,0,0,-290,-340,250.0,10.641666666666667,13.0,51.0,0.25,13.891666666666667
2025-03-23 17:25:00,6.5,5.6,10.0,33.5,39.1,34.4,5.6,3.4,30.9,6.6,8.6,11.3,39.1,34.0,9.5,32.6,25.5,163,0,196,33,-180,-17,-100,780,4,0,0,810,-660,0,0,0,0,0,-290,-340,250.0,10.529166666666667,13.0,51.0,0.25,13.779166666666667
2025-03-23 17:30:00,6.5,5.7,10.0,33.6,38.9,34.6,5.6,3.5,30.9,6.6,8.6,11.3,39.0,34.0,9.5,32.4,24.4,151,0,184,32,-150,-17,-100,740,4,0,0,730,-600,0,0,0,0,0,-280,-340,250.0,10.416666666666666,13.0,51.0,0.25,13.666666666666666
2025-03-23 17:35:00,6.5,5.9,10.0,33.6,39.0,34.4,5.6,3.7,30.9,6.4,8.6,11.3,38.8,34.0,9.5,32.3,24.9,150,0,183,32,-130,-16,-110,720,3,0,0,710,-580,0,0,0,0,0,-270,-320,250.0,10.308333333333335,13.0,51.0,0.25,13.558333333333335
2025-03-23 17:40:00,6.5,5.9,10.1,33.6,38.9,34.5,5.6,3.8,30.9,6.3,8.7,11.3,38.8,33.9,9.4,32.1,25.0,145,0,179,32,-120,-16,-100,690,3,0,0,690,-550,0,0,0,0,0,-260,-310,250.0,10.204166666666667,13.0,51.0,0.25,13.454166666666667
2025-03-23 17:45:00,6.5,6.0,10.1,33.6,38.8,34.4,5.7,3.8,30.9,6.5,8.7,11.3,38.7,33.9,9.4,32.1,25.2,144,0,177,33,-110,-16,-100,690,3,0,0,680,-550,0,0,0,0,0,-260,-310,250.0,10.1,13.0,51.0,0.25,13.35
2025-03-23 17:50:00,6.5,5.9,10.1,33.5,38.8,34.2,5.7,3.8,30.9,6.4,8.8,11.3,38.6,33.9,9.3,32.1,24.6,143,0,181,32,-110,-16,-100,700,2,0,0,700,-550,0,0,0,0,0,-260,-310,250.0,9.995833333333334,13.0,51.0,0.25,13.245833333333334
2025-03-23 17:55:00,6.5,5.9,10.1,33.6,38.6,34.3,5.7,3.8,30.9,6.5,8.8,11.4,38.6,33.9,9.3,32.1,24.8,143,0,177,33,-110,-16,-100,700,2,0,0,680,-550,0,0,0,0,0,-260,-310,250.0,9.891666666666667,13.0,51.0,0.25,13.141666666666667
2025-03-23 18:00:00,6.5,5.9,10.1,33.5,38.6,34.2,5.7,3.8,30.9,6.5,8.8,11.4,38.7,33.9,9.2,32.0,24.8,143,0,176,32,-110,-15,-100,680,2,0,0,690,-550,0,0,0,0,0,-250,-310,250.0,9.8,13.0,51.0,0.25,13.05
2025-03-23 18:05:00,6.5,5.9,10.1,33.6,38.6,34.3,5.7,3.8,30.9,6.4,8.8,11.4,38.7,33.9,9.1,31.9,25.0,143,0,176,33,-110,-15,-100,660,2,0,0,680,-550,0,0,0,0,0,-250,-300,250.0,9.720833333333333,13.0,51.0,0.25,12.970833333333333
2025-03-23 18:10:00,6.5,5.9,10.1,33.5,38.5,34.1,5.7,3.8,30.9,6.4,8.9,11.5,38.5,33.9,9.2,32.0,25.0,143,0,177,33,-120,-15,-110,710,2,0,0,680,-550,0,0,0,0,0,-250,-310,250.0,9.658333333333333,13.0,51.0,0.25,12.908333333333333
2025-03-23 18:15:00,6.5,5.9,10.3,33.5,38.6,34.2,5.7,3.8,30.9,6.4,8.9,11.6,38.5,33.8,9.2,32.1,24.3,143,0,177,33,-120,-14,-120,690,2,0,0,680,-550,0,0,0,0,0,-250,-300,250.0,9.608333333333334,13.0,51.0,0.25,12.858333333333334
2025-03-23 18:20:00,6.6,5.9,10.3,33.5,38.5,34.1,5.7,3.9,30.9,6.3,8.9,11.5,38.5,33.8,9.0,32.1,25.0,142,0,177,33,-120,-15,-100,670,2,0,0,680,-560,0,0,0,0,0,-240,-300,250.0,9.55,13.0,51.0,0.25,12.8
2025-03-23 18:25:00,6.6,6.0,10.2,33.4,38.4,33.9,5.8,3.9,30.9,6.3,8.9,11.5,38.2,33.7,9.0,32.2,25.1,142,0,176,33,-110,-15,-110,700,3,0,0,690,-560,0,0,0,0,0,-240,-290,250.0,9.491666666666667,13.0,51.0,0.25,12.741666666666667
2025-03-23 18:30:00,6.6,6.0,10.1,33.4,38.3,34.0,5.8,3.9,30.8,6.4,9.0,11.5,38.2,33.7,9.1,32.2,25.1,141,0,176,33,-110,-15,-120,680,3,0,0,690,-560,0,0,0,0,0,-240,-280,250.0,9.445833333333335,13.0,51.0,0.25,12.695833333333335
2025-03-23 18:35:00,6.6,6.0,10.0,33.5,38.2,34.0,5.8,3.9,30.9,6.5,9.0,11.5,38.3,33.7,9.1,32.3,25.0,142,0,176,33,-110,-15,-110,680,3,0,0,690,-560,0,0,0,0,0,-240,-290,250.0,9.4,13.0,51.0,0.25,12.65
2025-03-23 18:40:00,6.6,6.0,10.0,33.4,38.3,34.0,5.8,3.9,30.8,6.3,9.0,11.3,38.2,33.7,9.0,32.4,25.2,141,0,180,33,-120,-15,-110,700,2,0,0,690,-560,0,0,0,0,0,-240,-290,250.0,9.362499999999999,13.0,51.0,0.25,12.612499999999999
2025-03-23 18:45:00,6.6,6.1,9.9,33.4,38.2,34.0,5.8,3.9,30.8,6.4,9.0,11.2,38.0,33.7,9.0,32.5,25.1,141,0,179,33,-110,-15,-100,700,2,0,0,690,-560,0,0,0,0,0,-240,-300,250.0,9.325000000000001,13.0,51.0,0.25,12.575000000000001
2025-03-23 18:50:00,6.6,6.0,10.0,33.2,38.0,33.9,5.8,3.9,30.8,6.4,9.0,11.3,37.9,33.6,8.9,32.5,25.3,140,0,175,33,-110,-15,-110,710,1,0,0,690,-550,0,0,0,0,0,-250,-300,250.0,9.283333333333333,13.0,51.0,0.25,12.533333333333333
2025-03-23 18:55:00,6.6,5.9,10.2,33.3,38.0,33.9,5.8,3.9,30.8,6.5,9.1,11.3,37.9,33.6,8.9,32.7,25.3,140,0,174,33,-140,-14,-80,680,0,0,0,690,-560,0,0,0,0,0,-240,-310,250.0,9.245833333333334,13.0,51.0,0.25,12.495833333333334
2025-03-23 19:00:00,6.6,5.8,10.2,33.1,37.9,33.9,5.8,3.9,30.8,6.6,9.1,11.3,37.9,33.6,9.0,32.7,25.2,140,0,175,33,-150,-14,-80,690,0,0,0,690,-560,0,0,0,0,0,-240,-290,250.0,9.225,13.0,51.0,0.25,12.475
2025-03-23 19:05:00,6.7,5.9,10.2,33.2,37.9,33.7,5.8,3.9,30.8,6.5,9.1,11.3,37.8,33.6,8.9,32.7,25.9,141,0,174,34,-140,-14,-80,710,0,0,0,690,-560,0,0,0,0,0,-240,-300,250.0,9.200000000000001,13.0,51.0,0.25,12.450000000000001
2025-03-23 19:10:00,6.6,5.9,10.2,33.2,37.9,33.8,5.8,3.9,30.8,6.5,9.1,11.3,37.9,33.6,8.9,32.6,25.8,140,0,174,33,-150,-14,-90,690,0,0,0,690,-560,0,0,0,0,0,-240,-290,250.0,9.174999999999999,13.0,51.0,0.25,12.424999999999999
2025-03-23 19:15:00,6.7,5.9,10.2,33.3,37.8,33.8,5.8,3.9,30.8,6.5,9.2,11.3,37.8,33.6,8.9,32.7,25.4,140,0,174,33,-140,-14,-90,690,0,0,0,690,-560,0,0,0,0,0,-240,-300,250.0,9.15,13.0,51.0,0.25,12.4
2025-03-23 19:20:00,6.6,5.9,10.2,33.1,37.7,33.7,5.8,3.9,30.8,6.5,9.2,11.4,37.6,33.6,8.8,33.1,25.7,142,0,175,33,-140,-14,-90,710,0,0,0,690,-560,0,0,0,0,0,-240,-290,250.0,9.129166666666668,13.0,51.0,0.25,12.379166666666668
2025-03-23 19:25:00,6.7,5.9,10.2,33.3,37.7,33.8,5.8,3.8,30.8,6.4,9.2,11.4,37.7,33.6,8.9,33.0,25.7,142,0,177,33,-150,-15,-90,680,0,0,0,700,-570,0,0,0,0,0,-240,-290,250.0,9.104166666666668,13.0,51.0,0.25,12.354166666666668
2025-03-23 19:30:00,6.7,5.9,10.1,33.1,37.6,33.7,5.8,3.8,30.8,6.5,9.3,11.5,37.7,33.5,8.9,33.1,25.6,144,0,178,33,-150,-14,-100,720,0,0,0,700,-580,0,0,0,0,0,-230,-290,250.0,9.079166666666667,13.0,51.0,0.25,12.329166666666667
2025-03-23 19:35:00,6.7,5.9,10.1,33.3,37.7,33.7,5.8,3.8,30.8,6.5,9.3,11.3,37.6,33.4,8.9,33.4,26.3,144,0,183,33,-160,-15,-90,710,0,0,0,710,-580,0,0,0,0,0,-230,-290,250.0,9.054166666666667,13.0,51.0,0.25,12.304166666666667
2025-03-23 19:40:00,6.7,5.9,10.1,33.3,37.7,33.9,5.8,3.8,30.8,6.4,9.3,11.5,37.7,33.4,8.9,33.5,26.1,144,0,183,33,-160,-14,-110,700,0,0,0,720,-580,0,0,0,0,0,-230,-290,250.0,9.033333333333333,13.0,51.0,0.25,12.283333333333333
2025-03-23 19:45:00,6.7,6.0,10.2,33.3,37.2,33.8,5.9,4.3,30.8,6.5,9.3,11.4,36.8,33.4,9.0,33.4,26.2,107,0,143,33,-140,-14,-100,670,0,0,0,600,-470,0,0,0,0,0,-230,-280,250.0,9.016666666666667,13.0,51.0,0.25,12.266666666666667
2025-03-23 19:50:00,6.7,6.4,10.2,33.1,36.6,33.7,6.0,4.6,30.8,6.6,9.3,11.4,36.5,33.4,9.0,33.5,25.7,102,0,138,32,-70,-14,-100,560,0,0,0,520,-420,0,0,0,0,0,-200,-240,250.0,9.004166666666666,13.0,51.0,0.25,12.254166666666666
2025-03-23 19:55:00,6.7,6.5,10.2,33.3,36.4,33.7,6.0,4.6,30.8,6.5,9.3,11.3,36.5,33.4,9.0,33.4,25.7,103,0,138,33,-40,-14,-100,510,0,0,0,510,-420,0,0,0,0,0,-200,-240,250.0,8.991666666666667,13.0,51.0,0.25,12.241666666666667
2025-03-23 20:00:00,6.7,6.5,10.1,33.1,36.3,33.5,6.0,4.6,30.8,6.6,9.4,11.3,36.2,33.4,9.0,33.6,25.5,102,0,137,33,-40,-14,-100,530,0,0,0,520,-420,0,0,0,0,0,-190,-250,250.0,8.983333333333333,13.0,51.0,0.25,12.233333333333333
2025-03-23 20:05:00,6.7,6.5,10.1,33.1,36.2,33.5,6.0,4.6,30.8,6.6,9.4,11.5,36.2,33.4,9.0,33.9,26.1,101,0,137,34,-40,-13,-120,530,0,0,0,520,-420,0,0,0,0,0,-200,-230,250.0,8.979166666666666,13.0,51.0,0.25,12.229166666666666
2025-03-23 20:10:00,6.7,6.5,10.3,33.2,36.0,33.6,6.1,4.6,30.8,6.6,9.5,11.6,36.0,33.3,9.0,34.5,26.6,101,0,137,34,-40,-12,-110,530,0,0,0,510,-420,0,0,0,0,0,-200,-240,250.0,8.970833333333333,13.0,51.0,0.25,12.220833333333333
2025-03-23 20:15:00,6.7,6.5,10.2,33.0,35.9,33.3,6.1,4.6,30.7,6.6,9.5,11.6,35.7,33.3,8.9,35.4,26.9,101,0,138,34,-30,-13,-110,550,0,0,0,520,-420,0,0,0,0,0,-190,-240,250.0,8.958333333333334,13.0,51.0,0.25,12.208333333333334
2025-03-23 20:20:00,6.7,6.5,10.2,33.3,35.9,33.7,6.1,4.6,30.7,6.6,9.5,11.5,36.0,33.3,8.9,35.6,27.1,101,0,138,35,-30,-12,-120,490,0,0,0,510,-420,0,0,0,0,0,-180,-230,250.0,8.954166666666667,13.0,51.0,0.25,12.204166666666667
2025-03-23 20:25:00,6.7,6.5,10.0,33.3,35.9,33.7,6.1,4.6,30.7,6.6,9.5,11.5,36.0,33.3,9.0,36.1,27.3,101,0,139,35,-30,-12,-120,510,0,0,0,510,-420,0,0,0,0,0,-180,-240,250.0,8.954166666666667,13.0,51.0,0.25,12.204166666666667
2025-03-23 20:30:00,6.7,6.5,10.0,33.2,35.9,33.6,6.1,4.6,30.7,6.6,9.6,11.5,35.8,33.3,9.0,36.2,27.2,101,0,143,35,-30,-12,-120,520,0,0,0,520,-430,0,0,0,0,0,-180,-240,250.0,8.950000000000001,13.0,51.0,0.25,12.200000000000001
2025-03-23 20:35:00,6.7,6.5,10.0,33.2,35.9,33.6,6.1,4.6,30.7,6.7,9.6,11.4,35.8,33.3,8.9,36.2,27.2,101,0,138,35,-40,-12,-120,510,0,0,0,510,-420,0,0,0,0,0,-180,-230,250.0,8.941666666666666,13.0,51.0,0.25,12.191666666666666
2025-03-23 20:40:00,6.7,6.4,10.0,33.1,35.8,33.6,6.1,4.7,30.7,6.7,9.6,11.3,35.7,33.3,8.9,36.4,27.4,100,0,138,35,-50,-12,-110,530,0,0,0,520,-420,0,0,0,0,0,-180,-230,250.0,8.9375,13.0,51.0,0.25,12.1875
2025-03-23 20:45:00,6.7,6.4,10.1,33.1,35.7,33.5,6.1,4.7,30.7,6.6,9.6,11.3,35.7,33.3,9.0,36.6,27.3,100,0,138,35,-60,-11,-100,530,0,0,0,520,-420,0,0,0,0,0,-180,-230,250.0,8.9375,13.0,51.0,0.25,12.1875
2025-03-23 20:50:00,6.8,6.4,10.1,33.1,35.7,33.6,6.1,4.7,30.7,6.6,9.6,11.3,35.7,33.2,9.0,36.8,27.4,100,0,139,35,-70,-11,-90,520,0,0,0,510,-420,0,0,0,0,0,-180,-230,250.0,8.941666666666666,13.0,51.0,0.25,12.191666666666666
2025-03-23 20:55:00,6.8,6.4,10.1,33.2,35.7,33.6,6.1,4.7,30.7,6.6,9.6,11.3,35.7,33.1,9.0,37.1,27.4,101,0,139,35,-70,-11,-90,520,0,0,0,520,-420,0,0,0,0,0,-170,-220,250.0,8.945833333333333,13.0,51.0,0.25,12.195833333333333
2025-03-23 21:00:00,6.8,6.4,10.1,33.2,35.8,33.6,6.1,4.7,30.7,6.7,9.7,11.3,35.7,33.1,9.0,37.1,27.3,100,0,139,35,-70,-11,-90,520,0,0,0,520,-420,0,0,0,0,0,-180,-230,250.0,8.945833333333333,13.0,51.0,0.25,12.195833333333333
2025-03-23 21:05:00,6.8,6.4,10.1,33.3,35.8,33.7,6.1,4.7,30.7,6.7,9.7,11.3,35.8,33.1,9.0,37.0,27.4,100,0,139,35,-80,-11,-90,510,0,0,0,510,-420,0,0,0,0,0,-180,-230,250.0,8.950000000000001,13.0,51.0,0.25,12.200000000000001
2025-03-23 21:10:00,6.8,6.4,10.1,33.3,35.8,33.7,6.1,4.7,30.7,6.7,9.7,11.3,35.8,33.1,9.0,37.6,27.4,101,0,140,35,-80,-11,-80,530,0,0,0,520,-420,0,0,0,0,0,-180,-230,250.0,8.954166666666667,13.0,51.0,0.25,12.204166666666667
2025-03-23 21:15:00,6.8,6.4,10.2,33.3,35.9,33.7,6.2,4.7,30.7,6.7,9.7,11.3,35.8,33.1,8.9,37.5,28.1,100,0,140,36,-80,-11,-80,520,0,0,0,520,-420,0,0,0,0,0,-170,-230,250.0,8.954166666666667,13.0,51.0,0.25,12.204166666666667
2025-03-23 21:20:00,6.8,6.4,10.2,33.3,35.9,33.8,6.2,4.7,30.7,6.8,9.8,11.3,35.8,33.1,8.9,37.6,27.6,101,0,145,35,-80,-11,-90,510,0,0,0,510,-430,0,0,0,0,0,-170,-220,250.0,8.958333333333334,13.0,51.0,0.25,12.208333333333334
2025-03-23 21:25:00,6.8,6.4,10.2,33.4,35.9,33.8,6.2,4.8,30.7,6.7,9.8,11.3,35.8,33.1,8.9,37.8,28.2,100,0,144,36,-70,-11,-100,520,0,0,0,510,-420,0,0,0,0,0,-170,-220,250.0,8.958333333333334,13.0,51.0,0.25,12.208333333333334
2025-03-23 21:30:00,6.8,6.4,10.1,33.3,35.9,33.8,6.2,4.8,30.7,6.8,9.8,11.3,35.8,33.0,8.9,37.8,27.6,100,0,140,35,-70,-11,-100,520,0,0,0,520,-420,0,0,0,0,0,-170,-210,250.0,8.958333333333334,13.0,51.0,0.25,12.208333333333334
2025-03-23 21:35:00,6.8,6.5,10.1,33.4,35.8,33.7,6.2,4.7,30.7,6.6,9.8,11.3,35.8,33.0,8.9,37.8,27.7,100,0,140,35,-70,-11,-100,530,0,0,0,520,-420,0,0,0,0,0,-170,-220,250.0,8.958333333333334,13.0,51.0,0.25,12.208333333333334
2025-03-23 21:40:00,6.8,6.4,10.1,33.4,35.8,33.7,6.2,4.7,30.6,6.8,9.8,11.2,35.8,32.9,8.9,37.9,27.7,100,0,140,35,-70,-11,-100,520,1,0,0,510,-420,0,0,0,0,0,-170,-220,250.0,8.958333333333334,13.0,51.0,0.25,12.208333333333334
2025-03-23 21:45:00,6.8,6.4,10.1,33.3,35.9,33.7,6.2,4.7,30.6,6.9,9.9,11.3,35.8,32.9,8.9,37.9,27.6,100,0,140,35,-80,-11,-100,520,0,0,0,520,-420,0,0,0,0,0,-170,-210,250.0,8.954166666666667,13.0,51.0,0.25,12.204166666666667
2025-03-23 21:50:00,6.8,6.4,10.1,33.3,35.8,33.7,6.2,4.8,30.6,6.8,9.9,11.3,35.8,32.9,8.9,37.8,28.3,100,0,140,36,-80,-11,-100,520,1,0,0,510,-420,0,0,0,0,0,-160,-210,250.0,8.950000000000001,13.0,51.0,0.25,12.200000000000001
2025-03-23 21:55:00,6.8,6.4,10.1,33.2,35.7,33.7,6.2,4.7,30.6,6.9,9.9,11.5,35.7,32.9,8.8,37.8,27.5,100,0,140,35,-80,-11,-110,540,1,0,0,520,-430,0,0,0,0,0,-160,-210,250.0,8.941666666666666,13.0,51.0,0.25,12.191666666666666
2025-03-23 22:00:00,6.8,6.4,10.2,33.3,35.8,33.7,6.2,4.8,30.6,6.8,10.0,11.6,35.7,32.9,8.8,37.8,28.0,101,0,140,35,-80,-11,-120,520,1,0,0,520,-420,0,0,0,0,0,-160,-200,250.0,8.933333333333334,13.0,51.0,0.25,12.183333333333334
2025-03-23 22:05:00,6.8,6.5,10.3,33.3,35.8,33.7,6.2,4.8,30.6,6.8,10.0,11.6,35.8,32.9,8.8,37.8,27.5,100,0,140,35,-70,-11,-110,520,0,0,0,510,-420,0,0,0,0,0,-160,-190,250.0,8.925,13.0,51.0,0.25,12.175
2025-03-23 22:10:00,6.8,6.5,10.2,33.3,35.8,33.7,6.2,4.8,30.6,6.9,10.0,11.5,35.8,32.9,8.8,37.9,27.6,100,0,140,34,-60,-11,-120,520,0,0,0,510,-420,0,0,0,0,0,-160,-200,250.0,8.916666666666666,13.0,51.0,0.25,12.166666666666666
2025-03-23 22:15:00,6.8,6.5,10.1,33.5,35.9,33.9,6.2,4.8,30.6,6.9,10.1,11.5,36.0,32.8,8.9,37.8,27.5,101,0,145,34,-60,-11,-120,500,0,0,0,520,-420,0,0,0,0,0,-160,-200,250.0,8.916666666666666,13.0,51.0,0.25,12.166666666666666
2025-03-23 22:20:00,6.8,6.5,10.1,33.6,36.0,34.0,6.2,4.8,30.6,6.9,10.1,11.5,36.1,32.8,8.9,37.6,27.5,101,0,141,34,-60,-11,-120,510,1,0,0,520,-420,0,0,0,0,0,-160,-200,250.0,8.916666666666668,13.0,51.0,0.25,12.166666666666668
2025-03-23 22:25:00,6.8,6.5,10.1,33.5,36.1,34.0,6.2,4.8,30.6,6.8,10.1,11.5,36.0,32.8,8.8,37.9,27.4,101,0,141,34,-60,-11,-110,510,1,0,0,520,-420,0,0,0,0,0,-160,-200,250.0,8.908333333333333,13.0,51.0,0.25,12.158333333333333
2025-03-23 22:30:00,6.8,6.5,10.1,33.6,36.1,34.1,6.2,4.8,30.6,6.9,10.1,11.4,36.2,32.8,8.7,37.8,27.6,101,0,141,34,-70,-11,-110,520,1,0,0,510,-420,0,0,0,0,0,-160,-210,250.0,8.895833333333334,13.0,51.0,0.25,12.145833333333334
2025-03-23 22:35:00,6.8,6.5,10.0,33.7,36.1,34.1,6.2,4.8,30.6,6.8,10.1,11.4,36.2,32.8,8.7,37.8,27.6,102,0,141,35,-70,-11,-120,510,1,0,0,520,-420,0,0,0,0,0,-150,-210,250.0,8.887500000000001,13.0,51.0,0.25,12.137500000000001
2025-03-23 22:40:00,6.8,6.5,10.0,33.6,36.1,34.0,6.2,4.8,30.6,6.9,10.1,11.4,36.0,32.8,8.7,37.6,27.5,101,0,141,35,-70,-11,-120,530,1,0,0,520,-420,0,0,0,0,0,-150,-210,250.0,8.879166666666668,13.0,51.0,0.25,12.129166666666668
2025-03-23 22:45:00,6.8,6.4,10.1,33.6,36.1,34.1,6.2,4.8,30.6,6.9,10.2,11.5,36.2,32.8,8.6,37.8,27.5,101,0,140,35,-80,-11,-110,510,1,0,0,510,-420,0,0,0,0,0,-150,-200,250.0,8.8625,13.0,51.0,0.25,12.1125
2025-03-23 22:50:00,6.9,6.4,10.1,33.6,36.0,34.0,6.2,4.8,30.6,6.8,10.2,11.4,36.1,32.8,8.6,37.8,27.5,101,0,140,35,-80,-11,-100,530,1,0,0,510,-420,0,0,0,0,0,-150,-190,250.0,8.845833333333333,13.0,51.0,0.25,12.095833333333333
2025-03-23 22:55:00,6.9,6.4,10.0,33.6,36.1,34.0,6.2,4.8,30.6,6.9,10.2,11.2,36.0,32.8,8.4,37.9,27.6,101,0,141,35,-90,-12,-100,520,1,0,0,510,-420,0,0,0,0,0,-140,-200,250.0,8.820833333333335,13.0,51.0,0.25,12.070833333333335
2025-03-23 23:00:00,6.9,6.4,10.0,33.7,36.1,34.1,6.2,4.8,30.6,6.9,10.2,11.3,36.2,32.7,8.4,37.7,27.7,101,0,140,35,-90,-11,-110,510,1,0,0,520,-420,0,0,0,0,0,-140,-170,250.0,8.795833333333334,13.0,51.0,0.25,12.045833333333334
