Tidspunkt,Energimåler energibrønner Retur temperature,Energimåler energibrønner Tur temperature,Energimåler levert fjernkjøling Tur temperature,Energimåler levert fjernvarme Retur temperature,Energimåler levert fjernvarme Tur temperature,Energimåler produsert _IK401 Retur temperature,Energimåler produsert _IK401 Retur temperature (2),Energimåler produsert _IK401 Tur temperature,Energimåler produsert _IK402 Retur temperature,Energimåler produsert _IK402 Retur temperature (2),Energimåler produsert _IK402 Tur temperature,Retur temperature fjernkjølekrets,Tur temperature fra varmepumpe _IK401,Tur temperature fra varmepumpe _IK402,Utetemperatur,El_måler stiger til =434_101 Aktiv effekt,El_måler stiger til fordeling =434_102 Aktiv effekt,El_måler til varmepumpe _IK401 Aktiv effekt,El_måler til varmepumpe _IK402 Aktiv effekt,Nettanalysator inntak Aktiv effekt,Nettanalysator inntak Aktiv effekt (2),Energimåler energibrønner Avgitt effekt,Energimåler kjøling energisentral Avgitt effekt,Energimåler levert fjernkjøling Avgitt effekt,Energimåler levert fjernvarme Avgitt effekt,Energimåler oppvarming energisentral Avgitt effekt,Energimåler produsert _IE401 Avgitt effekt,Energimåler produsert _IE402 Avgitt effekt,Energimåler produsert _IK401 Avgitt effekt,Energimåler produsert _IK401 Avgitt effekt (2),Energimåler produsert _IK402 Avgitt effekt,Energimåler produsert _IK402 Avgitt effekt (2),Energimåler produsert _IP401 Avgitt effekt,Energimåler produsert _IP402 Avgitt effekt,Energimåler produsert _IP403 Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt (2),assumed_bore_depth_m,surface_T_proxy,geo_gradient_C_per_km,geo_heatflow_mW_m2,bore_depth_km,geo_baseline_T_at_depth
2025-03-17 17:10:00,4.2,2.1,10.1,34.8,43.4,35.6,2.8,0.9,35.5,2.8,1.0,11.7,43.4,43.3,4.0,14.5,51.8,181,173,219,224,-700,-35,-110,1430,24,0,0,710,-540,680,-510,0,0,0,-160,-210,250.0,4.425,13.0,51.0,0.25,7.675
2025-03-17 17:15:00,4.2,2.1,10.1,35.0,43.2,36.0,2.8,0.9,35.8,2.9,1.0,11.7,43.6,43.5,3.9,14.5,51.9,182,174,225,225,-700,-36,-110,1390,4,0,0,710,-540,680,-510,0,0,0,-150,-210,250.0,4.383333333333333,13.0,51.0,0.25,7.633333333333333
2025-03-17 17:20:00,4.2,2.1,10.2,35.1,43.3,35.9,2.9,0.9,35.7,2.9,1.0,11.8,43.3,43.2,3.9,14.5,52.5,181,175,221,225,-700,-36,-110,1430,4,0,0,710,-550,690,-510,0,0,0,-150,-210,250.0,4.345833333333333,13.0,51.0,0.25,7.595833333333333
2025-03-17 17:25:00,4.2,2.1,10.2,34.9,43.3,35.7,2.9,0.9,35.5,2.9,1.1,11.8,43.3,43.2,3.9,14.7,52.9,181,173,221,225,-720,-35,-120,1410,3,0,0,710,-550,690,-510,0,0,0,-140,-200,250.0,4.316666666666667,13.0,51.0,0.25,7.566666666666667
2025-03-17 17:30:00,4.2,2.1,10.3,35.3,43.2,36.0,2.9,0.9,35.8,2.9,1.1,11.8,43.5,43.4,3.9,14.7,53.1,183,175,225,227,-720,-36,-110,1340,3,0,0,720,-560,680,-510,0,0,0,-130,-190,250.0,4.291666666666667,13.0,51.0,0.25,7.541666666666667
2025-03-17 17:35:00,4.2,2.1,10.2,35.3,43.3,36.1,2.9,0.9,35.9,2.9,1.1,11.8,43.6,43.5,3.9,14.4,52.7,184,176,224,227,-710,-36,-120,1360,3,0,0,720,-550,690,-520,0,0,0,-120,-180,250.0,4.266666666666667,13.0,51.0,0.25,7.516666666666667
2025-03-17 17:40:00,4.2,2.1,10.0,35.3,43.4,36.1,2.9,0.9,35.8,2.9,1.1,11.8,43.5,43.3,3.9,14.7,53.2,184,175,224,227,-710,-36,-120,1440,3,0,0,720,-560,690,-510,0,0,0,-120,-180,250.0,4.241666666666666,13.0,51.0,0.25,7.491666666666666
2025-03-17 17:45:00,4.1,2.1,10.0,35.3,43.4,36.0,2.8,0.9,35.8,2.9,1.0,11.6,43.4,43.2,3.9,14.6,52.8,183,174,223,226,-720,-36,-110,1440,2,0,0,720,-560,690,-510,0,0,0,-120,-180,250.0,4.216666666666667,13.0,51.0,0.25,7.466666666666667
2025-03-17 17:50:00,4.1,1.9,10.1,35.6,43.5,36.3,2.8,0.8,36.1,2.8,1.0,11.5,43.6,43.5,3.9,14.6,53.0,183,174,224,227,-750,-35,-100,1380,2,0,0,720,-550,690,-510,0,0,0,-130,-190,250.0,4.191666666666666,13.0,51.0,0.25,7.441666666666666
2025-03-17 17:55:00,4.1,1.9,10.3,35.5,43.4,36.5,2.8,0.8,36.3,2.9,1.0,11.5,43.6,43.5,3.8,14.7,52.8,184,176,225,228,-770,-35,-80,1400,2,0,0,710,-550,680,-510,0,0,0,-120,-180,250.0,4.1625000000000005,13.0,51.0,0.25,7.4125
2025-03-17 18:00:00,4.1,1.9,10.2,35.6,43.3,36.4,2.9,0.8,36.2,2.9,1.0,11.6,43.5,43.3,3.7,14.5,52.8,184,176,226,229,-760,-36,-90,1430,2,0,0,720,-560,690,-520,0,0,0,-110,-170,250.0,4.129166666666666,13.0,51.0,0.25,7.379166666666666
2025-03-17 18:05:00,4.1,1.9,10.1,35.7,43.5,36.4,2.9,0.9,36.2,2.9,1.0,11.5,43.6,43.5,3.6,14.6,53.1,185,176,230,229,-760,-36,-100,1420,5,0,0,720,-550,690,-520,0,0,0,-110,-170,250.0,4.091666666666667,13.0,51.0,0.25,7.341666666666667
2025-03-17 18:10:00,4.1,1.9,10.1,35.8,43.5,36.6,2.9,0.9,36.5,2.9,1.0,11.5,43.7,43.7,3.6,14.6,53.1,185,178,231,231,-760,-36,-100,1390,5,0,0,720,-560,690,-520,0,0,0,-110,-170,250.0,4.054166666666666,13.0,51.0,0.25,7.304166666666666
2025-03-17 18:15:00,4.1,1.9,10.1,35.7,43.6,36.5,2.8,0.9,36.3,2.9,1.0,11.6,43.7,43.7,3.6,14.5,53.3,185,178,227,230,-760,-36,-100,1410,5,0,0,720,-550,700,-520,0,0,0,-110,-170,250.0,4.016666666666667,13.0,51.0,0.25,7.266666666666667
2025-03-17 18:20:00,4.1,1.9,10.1,35.7,43.5,36.5,2.8,0.8,36.4,2.8,1.0,11.5,43.6,43.5,3.6,14.7,53.1,186,178,226,230,-760,-36,-100,1430,5,0,0,720,-560,700,-520,0,0,0,-110,-170,250.0,3.9791666666666665,13.0,51.0,0.25,7.229166666666666
2025-03-17 18:25:00,4.1,1.8,10.1,35.7,43.5,36.4,2.8,0.8,36.2,2.8,1.0,11.6,43.6,43.5,3.6,14.6,53.0,187,177,227,230,-760,-36,-110,1400,5,0,0,730,-560,700,-520,0,0,0,-110,-190,250.0,3.945833333333333,13.0,51.0,0.25,7.195833333333333
2025-03-17 18:30:00,4.1,1.8,10.1,35.9,43.6,36.6,2.8,0.8,36.4,2.8,1.0,11.6,43.8,43.7,3.6,14.5,53.0,187,177,228,229,-760,-36,-100,1350,4,0,0,730,-560,690,-520,0,0,0,-110,-170,250.0,3.920833333333333,13.0,51.0,0.25,7.1708333333333325
2025-03-17 18:35:00,4.1,1.8,10.1,35.9,43.5,36.7,2.8,0.8,36.5,2.8,1.0,11.6,43.7,43.7,3.6,14.6,53.4,187,178,227,230,-750,-36,-100,1420,0,0,0,730,-560,690,-520,0,0,0,-110,-170,250.0,3.891666666666666,13.0,51.0,0.25,7.141666666666666
2025-03-17 18:40:00,4.1,1.8,10.1,35.9,43.4,36.6,2.8,0.8,36.4,2.8,0.9,11.6,43.6,43.5,3.6,14.9,53.0,188,179,230,231,-760,-36,-100,1420,0,0,0,730,-560,700,-520,0,0,0,-110,-160,250.0,3.8625,13.0,51.0,0.25,7.112500000000001
2025-03-17 18:45:00,4.1,1.8,10.1,35.6,43.5,36.2,2.8,0.7,36.1,2.8,0.9,11.5,43.6,43.4,3.4,14.7,53.1,197,188,240,240,-780,-36,-100,1460,1,0,0,740,-570,710,-530,0,0,0,-100,-160,250.0,3.825,13.0,51.0,0.25,7.074999999999999
2025-03-17 18:50:00,4.1,1.7,10.0,35.8,43.8,36.5,2.8,0.7,36.3,2.8,0.8,11.6,43.9,43.8,3.4,14.8,53.4,199,190,243,241,-830,-36,-100,1450,1,0,0,770,-590,740,-550,0,0,0,-110,-170,250.0,3.7875,13.0,51.0,0.25,7.0375
2025-03-17 18:55:00,4.1,1.7,10.0,35.9,43.7,36.6,2.9,0.7,36.5,2.9,0.8,11.5,44.1,43.8,3.3,14.8,53.3,200,190,246,242,-840,-36,-110,1520,1,0,0,770,-600,740,-560,0,0,0,-110,-160,250.0,3.75,13.0,51.0,0.25,7.0
2025-03-17 19:00:00,4.0,1.7,10.0,35.9,43.8,36.7,2.9,0.8,36.5,2.9,0.8,11.5,44.0,43.9,3.0,14.6,53.3,202,191,253,244,-840,-36,-100,1490,1,0,0,770,-590,750,-550,0,0,0,-110,-160,250.0,3.7,13.0,51.0,0.25,6.949999999999999
2025-03-17 19:05:00,4.0,1.7,10.1,36.1,43.9,36.7,2.9,0.7,36.5,2.9,0.9,11.5,44.1,44.0,3.1,14.8,54.0,204,194,258,247,-880,-36,-90,1510,1,0,0,790,-610,750,-560,0,0,0,-100,-160,250.0,3.654166666666667,13.0,51.0,0.25,6.904166666666667
2025-03-17 19:10:00,4.0,1.7,10.1,36.1,44.0,36.7,2.9,0.8,36.5,3.0,1.0,11.5,44.1,44.0,3.0,14.9,54.0,205,195,256,248,-880,-36,-90,1570,2,0,0,790,-610,760,-560,0,0,0,-100,-160,250.0,3.6125,13.0,51.0,0.25,6.862500000000001
2025-03-17 19:15:00,4.0,1.7,10.1,36.1,44.0,37.1,2.9,0.7,36.9,2.9,0.9,11.6,44.3,44.1,3.0,15.0,53.4,206,196,258,248,-880,-36,-90,1550,1,0,0,790,-600,760,-570,0,0,0,-100,-160,250.0,3.5750000000000006,13.0,51.0,0.25,6.825000000000001
2025-03-17 19:20:00,3.9,1.6,10.2,36.3,44.1,37.3,2.8,0.7,37.1,2.9,0.9,11.5,44.5,44.4,2.8,14.9,53.5,207,197,259,250,-890,-36,-90,1530,1,0,0,790,-600,760,-560,0,0,0,-90,-150,250.0,3.529166666666667,13.0,51.0,0.25,6.779166666666667
2025-03-17 19:25:00,3.9,1.6,10.2,36.5,44.1,37.1,2.9,0.7,36.9,2.9,0.9,11.5,44.4,44.2,2.8,14.8,53.6,208,196,260,249,-890,-36,-90,1520,1,0,0,800,-610,760,-570,0,0,0,-90,-150,250.0,3.483333333333333,13.0,51.0,0.25,6.7333333333333325
2025-03-17 19:30:00,3.9,1.6,10.2,36.0,44.3,36.9,2.9,0.7,36.7,2.9,0.9,11.6,44.2,44.0,2.8,14.9,53.4,210,198,261,252,-890,-36,-100,1680,1,0,0,810,-610,760,-560,0,0,0,-90,-140,250.0,3.4375,13.0,51.0,0.25,6.6875
2025-03-17 19:35:00,3.8,1.5,10.2,36.3,44.3,37.1,2.8,0.6,36.8,2.9,0.8,11.5,44.5,44.5,2.7,14.9,53.7,210,198,262,251,-900,-36,-90,1510,1,0,0,810,-620,770,-570,0,0,0,-90,-150,250.0,3.3875,13.0,51.0,0.25,6.637499999999999
2025-03-17 19:40:00,3.8,1.5,10.2,36.2,44.3,37.1,2.8,0.6,37.0,2.8,0.8,11.5,44.6,44.5,2.8,14.8,54.0,211,201,263,254,-910,-36,-90,1520,1,0,0,810,-610,770,-580,0,0,0,-90,-150,250.0,3.341666666666667,13.0,51.0,0.25,6.591666666666667
2025-03-17 19:45:00,3.8,1.5,10.2,36.1,44.3,37.2,2.8,0.8,37.0,2.8,0.8,11.5,43.8,43.8,2.8,14.8,53.9,178,168,230,220,-890,-37,-90,1610,1,0,0,790,-590,770,-560,0,0,0,-90,-140,250.0,3.295833333333333,13.0,51.0,0.25,6.5458333333333325
2025-03-17 19:50:00,3.8,1.9,10.2,36.3,43.1,37.2,2.9,1.1,37.0,2.9,1.3,11.6,43.2,42.9,3.0,14.8,53.3,168,159,216,211,-720,-36,-90,1380,0,0,0,680,-510,640,-470,0,0,0,-60,-100,250.0,3.258333333333333,13.0,51.0,0.25,6.508333333333333
2025-03-17 19:55:00,3.8,1.9,10.2,36.1,42.9,36.9,2.8,1.0,36.7,2.8,1.3,11.6,42.8,42.8,3.1,14.7,53.5,162,152,210,203,-660,-35,-100,1290,0,0,0,640,-490,600,-440,0,0,0,-70,-120,250.0,3.2291666666666665,13.0,51.0,0.25,6.479166666666666
2025-03-17 20:00:00,3.8,1.9,10.2,36.1,42.8,36.8,2.7,0.9,36.8,2.7,1.1,11.7,42.7,42.7,3.2,14.8,53.6,160,151,202,204,-640,-35,-110,1230,0,0,0,630,-480,600,-440,0,0,0,-70,-140,250.0,3.208333333333333,13.0,51.0,0.25,6.458333333333334
2025-03-17 20:05:00,3.8,2.1,10.2,36.0,39.9,36.3,3.0,1.3,37.6,2.7,2.8,11.7,40.1,37.8,3.1,13.1,15.5,170,0,191,17,-320,-34,-100,1070,-1,0,0,740,-510,0,0,0,0,0,0,0,250.0,3.1875,13.0,51.0,0.25,6.4375
2025-03-17 20:10:00,3.8,1.3,10.2,36.1,40.0,36.1,2.7,0.1,37.5,2.7,2.8,11.5,40.6,37.7,2.8,15.3,15.4,238,0,261,18,-450,-32,-80,840,-2,0,0,850,-690,0,0,0,0,0,0,0,250.0,3.154166666666667,13.0,51.0,0.25,6.404166666666667
2025-03-17 20:15:00,3.8,0.9,10.2,36.3,41.1,36.7,2.4,-0.1,37.5,2.7,2.9,11.5,41.2,37.7,2.7,16.2,15.5,255,0,278,18,-550,-32,-110,910,0,0,0,990,-780,0,0,0,0,0,0,0,250.0,3.1166666666666667,13.0,51.0,0.25,6.366666666666667
2025-03-17 20:20:00,3.8,1.6,10.1,36.0,41.2,36.5,2.6,0.0,37.5,2.8,2.9,11.6,41.0,37.7,2.7,21.4,44.3,269,0,297,46,-480,-32,-110,1050,0,0,0,1050,-810,0,0,0,0,0,-140,-240,250.0,3.079166666666667,13.0,51.0,0.25,6.329166666666668
2025-03-17 20:25:00,4.0,1.4,10.1,35.9,41.2,36.5,2.8,0.0,37.4,2.8,2.9,11.6,41.3,37.7,2.7,21.7,44.3,283,0,313,46,-530,-32,-110,1110,0,0,0,1100,-870,0,0,0,0,0,-120,-190,250.0,3.0416666666666665,13.0,51.0,0.25,6.291666666666666
2025-03-17 20:30:00,4.0,1.4,10.1,36.0,41.4,36.7,3.1,0.1,37.3,2.8,3.0,11.8,41.6,37.7,2.7,21.7,43.8,288,0,319,46,-590,-32,-130,1120,0,0,0,1140,-880,0,0,0,0,0,-110,-160,250.0,3.0041666666666664,13.0,51.0,0.25,6.254166666666666
2025-03-17 20:35:00,4.1,1.6,10.2,36.1,41.7,36.9,3.4,0.4,37.2,2.9,3.0,11.8,41.7,37.7,2.7,21.7,44.0,289,0,322,46,-620,-32,-120,1140,1,0,0,1150,-890,0,0,0,0,0,-80,-120,250.0,2.966666666666667,13.0,51.0,0.25,6.216666666666667
2025-03-17 20:40:00,4.2,1.7,10.2,36.3,41.8,36.9,3.7,0.6,37.2,2.9,3.0,11.7,41.8,37.7,2.7,22.0,43.9,290,0,324,46,-630,-33,-120,1150,1,0,0,1160,-890,0,0,0,0,0,-60,-110,250.0,2.9291666666666667,13.0,51.0,0.25,6.179166666666667
2025-03-17 20:45:00,4.3,1.9,10.2,36.3,41.9,37.1,3.8,0.8,37.1,3.0,3.1,11.6,42.0,37.7,2.8,22.0,43.8,291,0,331,46,-630,-33,-120,1150,1,0,0,1160,-900,0,0,0,0,0,-60,-100,250.0,2.904166666666667,13.0,51.0,0.25,6.154166666666667
2025-03-17 20:50:00,4.3,2.0,10.0,36.5,42.0,37.2,3.9,0.9,37.0,3.0,3.1,11.6,42.2,37.7,2.8,22.0,44.0,293,0,328,46,-640,-32,-120,1160,1,0,0,1170,-900,0,0,0,0,0,-50,-100,250.0,2.8791666666666664,13.0,51.0,0.25,6.129166666666666
2025-03-17 20:55:00,4.3,2.0,10.0,36.6,42.1,37.2,3.9,0.9,37.0,3.1,3.2,11.5,42.2,37.7,2.9,21.8,44.1,292,0,328,46,-630,-32,-110,1180,2,0,0,1170,-900,0,0,0,0,0,-50,-100,250.0,2.8625000000000003,13.0,51.0,0.25,6.112500000000001
2025-03-17 21:00:00,4.3,2.0,10.0,36.5,42.1,37.2,3.9,0.9,37.0,3.2,3.2,11.5,42.1,37.6,2.9,21.9,43.9,291,0,329,46,-650,-32,-110,1180,1,0,0,1180,-900,0,0,0,0,0,-40,-100,250.0,2.858333333333334,13.0,51.0,0.25,6.108333333333334
2025-03-17 21:05:00,4.2,1.9,10.1,36.6,42.2,37.2,3.9,0.8,37.0,3.2,3.3,11.5,42.1,37.5,3.1,21.8,44.0,292,0,328,46,-640,-32,-100,1160,1,0,0,1170,-890,0,0,0,0,0,-60,-110,250.0,2.858333333333333,13.0,51.0,0.25,6.1083333333333325
2025-03-17 21:10:00,4.2,1.9,10.1,36.5,42.1,37.3,3.9,0.8,36.9,3.3,3.3,11.6,42.2,37.5,3.1,22.0,43.9,291,0,329,46,-630,-32,-90,1150,1,0,0,1170,-890,0,0,0,0,0,-60,-110,250.0,2.8624999999999994,13.0,51.0,0.25,6.112499999999999
2025-03-17 21:15:00,4.2,2.0,10.1,36.7,42.1,37.4,3.9,0.8,36.9,3.4,3.3,11.5,42.3,37.5,3.1,21.8,43.8,292,0,329,47,-630,-32,-100,1160,1,0,0,1160,-900,0,0,0,0,0,-70,-120,250.0,2.8666666666666667,13.0,51.0,0.25,6.116666666666667
2025-03-17 21:20:00,4.2,2.0,10.1,36.7,42.2,37.4,3.9,0.8,36.9,3.4,3.4,11.5,42.3,37.5,3.1,22.0,44.3,293,0,330,47,-630,-32,-100,1170,1,0,0,1170,-890,0,0,0,0,0,-70,-120,250.0,2.8791666666666664,13.0,51.0,0.25,6.129166666666666
2025-03-17 21:25:00,4.2,2.0,10.1,36.7,42.3,37.3,3.9,0.8,36.9,3.5,3.4,11.5,42.3,37.5,3.1,21.9,45.1,293,0,334,48,-630,-32,-100,1180,1,0,0,1170,-890,0,0,0,0,0,-60,-120,250.0,2.891666666666667,13.0,51.0,0.25,6.141666666666668
2025-03-17 21:30:00,4.2,2.0,10.1,37.0,42.5,37.6,3.9,0.8,36.9,3.6,3.4,11.5,42.5,37.5,3.1,21.8,44.6,294,0,335,48,-630,-32,-100,1140,1,0,0,1160,-890,0,0,0,0,0,-60,-120,250.0,2.904166666666667,13.0,51.0,0.25,6.154166666666667
2025-03-17 21:35:00,4.2,2.0,10.1,37.2,42.6,37.8,3.9,0.9,36.9,3.6,3.5,11.5,42.8,37.3,3.0,21.9,43.9,294,0,332,48,-630,-32,-100,1160,2,0,0,1160,-890,0,0,0,0,0,-60,-110,250.0,2.9166666666666665,13.0,51.0,0.25,6.166666666666666
2025-03-17 21:40:00,4.2,2.0,10.1,37.3,42.7,37.9,3.9,0.9,36.8,3.7,3.5,11.5,42.8,37.3,3.1,21.9,43.7,296,0,333,48,-630,-32,-100,1160,2,0,0,1170,-890,0,0,0,0,0,-60,-120,250.0,2.9291666666666667,13.0,51.0,0.25,6.179166666666667
2025-03-17 21:45:00,4.3,2.0,10.1,37.2,42.7,37.7,3.9,0.9,36.8,3.8,3.5,11.5,42.7,37.3,3.1,21.9,44.7,296,0,333,48,-630,-32,-90,1190,2,0,0,1170,-900,0,0,0,0,0,-70,-130,250.0,2.941666666666667,13.0,51.0,0.25,6.191666666666666
2025-03-17 21:50:00,4.3,2.0,10.1,37.1,42.8,37.7,3.9,0.9,36.8,3.8,3.6,11.5,42.6,37.3,3.0,21.9,44.7,295,0,332,48,-630,-32,-90,1190,2,0,0,1170,-890,0,0,0,0,0,-60,-120,250.0,2.941666666666667,13.0,51.0,0.25,6.191666666666666
2025-03-17 21:55:00,4.3,2.0,10.0,37.2,42.9,37.9,3.9,0.9,36.8,3.9,3.6,11.5,42.8,37.3,2.9,22.1,44.1,294,0,333,47,-630,-32,-100,1150,2,0,0,1170,-900,0,0,0,0,0,-60,-120,250.0,2.933333333333333,13.0,51.0,0.25,6.183333333333334
2025-03-17 22:00:00,4.3,2.0,10.1,37.4,42.9,38.0,3.9,0.9,36.7,3.9,3.7,11.5,43.0,37.2,2.8,21.9,44.7,297,0,335,48,-640,-31,-100,1160,2,0,0,1170,-890,0,0,0,0,0,-50,-100,250.0,2.9166666666666665,13.0,51.0,0.25,6.166666666666666
2025-03-17 22:05:00,4.3,2.0,10.1,37.4,42.9,38.1,4.0,0.9,36.7,4.0,3.7,11.5,43.0,37.2,2.8,21.8,44.3,298,0,335,47,-640,-32,-100,1170,2,0,0,1170,-890,0,0,0,0,0,-50,-100,250.0,2.904166666666667,13.0,51.0,0.25,6.154166666666667
2025-03-17 22:10:00,4.3,2.0,10.1,37.5,43.2,38.3,3.9,0.9,36.7,4.0,3.8,11.5,43.2,37.2,2.9,21.9,44.0,297,0,335,47,-640,-31,-100,1170,3,0,0,1170,-890,0,0,0,0,0,-50,-110,250.0,2.908333333333333,13.0,51.0,0.25,6.158333333333333
2025-03-17 22:15:00,4.3,2.1,10.1,37.7,43.4,38.5,3.9,1.1,36.7,4.1,3.8,11.5,43.1,37.2,3.0,21.8,44.5,276,0,318,47,-630,-31,-100,1130,3,0,0,1140,-860,0,0,0,0,0,-50,-90,250.0,2.920833333333333,13.0,51.0,0.25,6.1708333333333325
2025-03-17 22:20:00,4.3,2.1,10.1,38.0,43.3,38.7,3.9,1.1,36.7,4.1,3.8,11.5,43.1,37.2,3.0,21.8,44.7,263,0,299,48,-590,-31,-90,1060,2,0,0,1090,-830,0,0,0,0,0,-50,-100,250.0,2.933333333333333,13.0,51.0,0.25,6.183333333333334
2025-03-17 22:25:00,4.3,2.2,10.1,37.9,43.1,38.6,3.9,1.1,36.6,4.1,3.9,11.5,43.1,37.2,3.0,21.7,44.3,261,0,296,46,-560,-31,-90,1060,3,0,0,1050,-810,0,0,0,0,0,-50,-100,250.0,2.945833333333333,13.0,51.0,0.25,6.195833333333333
2025-03-17 22:30:00,4.3,2.2,10.1,37.7,42.9,38.5,3.8,1.1,36.6,4.2,3.9,11.5,42.9,37.1,3.0,21.7,44.7,260,0,294,48,-550,-31,-100,1050,5,0,0,1050,-800,0,0,0,0,0,-50,-110,250.0,2.958333333333333,13.0,51.0,0.25,6.208333333333334
2025-03-17 22:35:00,4.3,2.1,10.1,37.6,42.9,38.3,3.8,1.0,36.6,4.2,3.9,11.5,42.8,37.0,2.9,21.7,43.8,260,0,294,47,-550,-31,-100,1050,2,0,0,1050,-800,0,0,0,0,0,-50,-110,250.0,2.966666666666667,13.0,51.0,0.25,6.216666666666667
2025-03-17 22:40:00,4.3,2.1,10.1,37.8,42.9,38.6,3.8,1.0,36.6,4.3,4.0,11.5,42.9,37.0,2.8,16.7,16.0,259,0,284,19,-520,-30,-100,1020,2,0,0,1040,-800,0,0,0,0,0,-40,-90,250.0,2.970833333333333,13.0,51.0,0.25,6.220833333333333
2025-03-17 22:45:00,4.3,1.3,10.0,38.1,42.9,38.7,3.1,0.4,36.5,4.3,4.0,11.5,43.1,37.0,2.5,16.7,16.1,259,0,284,19,-580,-31,-100,1010,2,0,0,1020,-780,0,0,0,0,0,0,0,250.0,2.958333333333333,13.0,51.0,0.25,6.208333333333334
2025-03-17 22:50:00,4.4,1.2,10.1,38.2,43.0,38.9,3.1,0.4,36.5,4.3,4.1,11.5,43.3,37.0,2.4,16.6,15.4,261,0,285,18,-610,-30,-110,1010,2,0,0,1020,-780,0,0,0,0,0,0,0,250.0,2.941666666666667,13.0,51.0,0.25,6.191666666666666
2025-03-17 22:55:00,4.4,1.1,10.1,38.3,43.2,38.9,3.0,0.3,36.5,4.2,4.1,11.4,43.3,36.9,2.2,16.9,15.3,261,0,285,18,-610,-30,-80,1020,3,0,0,1030,-780,0,0,0,0,0,0,0,250.0,2.9125,13.0,51.0,0.25,6.1625
2025-03-17 23:00:00,4.4,1.2,10.1,38.2,43.5,39.0,3.1,0.5,36.5,3.9,4.1,11.4,43.3,36.9,2.1,16.9,15.3,260,0,286,18,-650,-30,-90,990,3,0,0,1030,-790,0,0,0,0,0,0,0,250.0,2.8791666666666664,13.0,51.0,0.25,6.129166666666666
2025-03-17 23:05:00,4.5,1.2,10.2,38.7,43.6,39.3,3.4,0.6,36.4,4.0,4.2,11.5,43.7,36.9,2.1,17.0,15.0,263,0,294,18,-680,-29,-80,990,2,0,0,1030,-790,0,0,0,0,0,0,0,250.0,2.8375,13.0,51.0,0.25,6.0875
2025-03-17 23:10:00,4.5,1.6,10.2,38.9,43.8,39.5,3.6,0.8,36.4,4.0,4.2,11.5,44.0,36.9,2.1,17.1,15.4,265,0,293,19,-670,-30,-80,1030,3,0,0,1030,-790,0,0,0,0,0,0,0,250.0,2.795833333333334,13.0,51.0,0.25,6.045833333333334
2025-03-17 23:15:00,4.5,1.7,10.2,38.9,43.8,39.6,3.8,1.1,36.4,4.1,4.2,11.5,44.0,36.9,1.9,16.9,15.3,267,0,294,18,-660,-30,-90,1000,3,0,0,1040,-800,0,0,0,0,0,0,0,250.0,2.745833333333333,13.0,51.0,0.25,5.995833333333334
2025-03-17 23:20:00,4.6,1.9,10.1,38.9,44.0,39.5,3.8,1.1,36.4,3.9,4.3,11.5,44.0,36.9,1.9,16.8,15.3,266,0,294,18,-640,-30,-90,1040,4,0,0,1050,-800,0,0,0,0,0,0,0,250.0,2.6958333333333333,13.0,51.0,0.25,5.945833333333333
2025-03-17 23:25:00,4.6,1.8,10.1,39.1,44.1,39.7,3.7,1.1,36.3,4.1,4.3,11.7,44.1,36.8,1.9,16.9,15.4,264,0,291,19,-620,-30,-120,1030,2,0,0,1040,-790,0,0,0,0,0,0,0,250.0,2.645833333333333,13.0,51.0,0.25,5.895833333333334
2025-03-17 23:30:00,4.5,1.9,10.1,39.3,44.2,40.0,3.7,1.1,36.3,4.1,4.3,11.8,44.2,36.7,2.1,16.8,15.3,251,0,276,18,-610,-30,-110,990,2,0,0,1020,-780,0,0,0,0,0,0,0,250.0,2.6041666666666665,13.0,51.0,0.25,5.854166666666666
2025-03-17 23:35:00,4.5,1.9,10.1,39.4,44.0,40.0,3.6,1.1,36.3,4.1,4.4,11.7,44.1,36.7,2.1,16.8,15.3,244,0,269,18,-560,-30,-110,1000,2,0,0,980,-750,0,0,0,0,0,0,0,250.0,2.566666666666667,13.0,51.0,0.25,5.816666666666666
2025-03-17 23:40:00,4.5,1.9,10.1,39.3,44.0,39.9,3.5,1.0,36.3,4.1,4.4,11.6,44.1,36.7,2.2,16.9,15.1,239,0,264,18,-540,-30,-120,990,1,0,0,960,-730,0,0,0,0,0,0,0,250.0,2.5291666666666663,13.0,51.0,0.25,5.779166666666667
2025-03-17 23:45:00,4.4,1.9,10.0,39.4,43.9,40.0,3.4,1.0,36.3,4.1,4.5,11.6,43.9,36.7,2.2,16.7,15.1,233,0,257,18,-510,-30,-110,940,1,0,0,920,-700,0,0,0,0,0,0,0,250.0,2.4916666666666667,13.0,51.0,0.25,5.741666666666667
2025-03-17 23:50:00,4.4,1.8,10.0,39.4,44.0,40.1,3.3,1.0,36.2,4.2,4.5,11.5,43.8,36.6,2.3,16.8,15.3,226,0,249,18,-500,-30,-100,910,1,0,0,900,-680,0,0,0,0,0,0,0,250.0,2.4625,13.0,51.0,0.25,5.7125
2025-03-17 23:55:00,4.4,1.8,10.0,39.5,43.9,40.2,3.3,1.0,36.2,4.2,4.5,11.5,43.7,36.6,2.5,16.7,15.7,214,0,243,18,-500,-29,-110,870,2,0,0,870,-660,0,0,0,0,0,0,0,250.0,2.4458333333333333,13.0,51.0,0.25,5.695833333333333
2025-03-18 00:00:00,4.4,1.8,10.1,39.5,43.7,40.3,3.2,1.1,36.2,3.9,4.6,11.5,43.6,36.6,2.7,16.7,15.1,203,0,226,18,-490,-29,-90,830,1,0,0,830,-640,0,0,0,0,0,0,0,250.0,2.441666666666667,13.0,51.0,0.25,5.691666666666666
2025-03-18 00:05:00,4.5,2.0,10.2,39.5,43.4,40.0,3.3,1.2,36.1,3.9,4.6,11.5,43.3,36.6,2.7,16.6,15.1,197,0,220,18,-450,-29,-80,820,2,0,0,780,-600,0,0,0,0,0,0,0,250.0,2.4375,13.0,51.0,0.25,5.6875
2025-03-18 00:10:00,4.5,2.0,10.2,39.3,43.4,39.9,3.3,1.2,36.1,4.1,4.6,11.5,43.2,36.6,2.7,16.5,15.6,192,0,215,18,-440,-28,-90,790,2,0,0,770,-590,0,0,0,0,0,0,0,250.0,2.4291666666666667,13.0,51.0,0.25,5.679166666666667
2025-03-18 00:15:00,4.5,2.1,10.2,39.2,43.3,40.0,3.3,1.4,36.1,4.0,4.7,11.5,43.3,36.5,2.9,16.3,15.2,189,0,211,18,-440,-28,-90,770,2,0,0,760,-580,0,0,0,0,0,0,0,250.0,2.425,13.0,51.0,0.25,5.675
2025-03-18 00:20:00,4.5,2.1,10.2,39.3,43.1,39.9,3.4,1.5,36.1,4.1,4.7,11.5,43.1,36.4,3.0,16.2,15.2,182,0,205,18,-430,-28,-80,760,1,0,0,740,-570,0,0,0,0,0,0,0,250.0,2.425,13.0,51.0,0.25,5.675
2025-03-18 00:25:00,4.6,2.3,10.2,39.2,42.9,39.7,3.5,1.6,36.1,4.1,4.7,11.5,42.9,36.4,3.2,15.8,14.9,182,0,204,17,-410,-28,-90,750,1,0,0,720,-560,0,0,0,0,0,0,0,250.0,2.433333333333333,13.0,51.0,0.25,5.683333333333334
2025-03-18 00:30:00,4.6,2.3,10.2,39.0,42.8,39.5,3.5,1.6,36.0,4.1,4.8,11.5,42.7,36.4,3.3,15.7,14.8,179,0,201,18,-400,-28,-100,760,1,0,0,720,-550,0,0,0,0,0,0,0,250.0,2.4458333333333333,13.0,51.0,0.25,5.695833333333333
2025-03-18 00:35:00,4.6,2.4,10.2,38.7,42.6,39.4,3.5,1.6,36.0,4.1,4.8,11.6,42.5,36.4,3.5,15.5,14.3,177,0,198,17,-400,-27,-100,750,1,0,0,710,-550,0,0,0,0,0,0,0,250.0,2.470833333333333,13.0,51.0,0.25,5.720833333333333
2025-03-18 00:40:00,4.7,2.5,10.2,38.8,42.6,39.4,3.6,1.7,35.9,4.2,4.8,11.5,42.5,36.3,3.6,15.3,14.8,172,0,194,18,-380,-28,-100,690,1,0,0,700,-540,0,0,0,0,0,0,0,250.0,2.504166666666667,13.0,51.0,0.25,5.754166666666666
2025-03-18 00:45:00,4.7,2.7,10.0,38.7,42.5,39.3,3.7,1.7,36.0,4.1,4.9,11.5,42.5,36.2,3.7,15.2,15.0,171,0,197,17,-360,-28,-110,700,1,0,0,690,-540,0,0,0,0,0,0,0,250.0,2.5541666666666667,13.0,51.0,0.25,5.804166666666667
2025-03-18 00:50:00,4.7,2.6,10.0,38.7,42.3,39.1,3.7,1.9,35.9,4.1,4.9,11.5,42.3,36.2,3.9,15.3,14.8,170,0,196,17,-360,-28,-110,710,1,0,0,690,-530,0,0,0,0,0,0,0,250.0,2.6166666666666667,13.0,51.0,0.25,5.866666666666667
2025-03-18 00:55:00,4.7,2.6,10.1,38.4,42.2,39.0,3.6,1.9,35.9,4.2,4.9,11.5,42.1,36.2,3.9,15.1,15.7,168,0,190,19,-370,-27,-100,700,2,0,0,690,-530,0,0,0,0,0,0,0,250.0,2.6875,13.0,51.0,0.25,5.9375
2025-03-18 01:00:00,4.7,2.6,10.1,38.4,42.2,38.9,3.7,1.9,35.8,4.1,5.0,11.5,41.9,36.2,4.0,15.1,14.9,166,0,188,18,-360,-27,-100,680,1,0,0,680,-530,0,0,0,0,0,0,0,250.0,2.766666666666667,13.0,51.0,0.25,6.016666666666668
2025-03-18 01:05:00,4.7,2.7,10.1,38.4,42.0,38.9,3.7,1.9,35.8,4.2,5.0,11.5,42.0,36.1,4.0,15.2,15.5,166,0,188,19,-370,-27,-100,680,1,0,0,670,-530,0,0,0,0,0,0,0,250.0,2.8458333333333337,13.0,51.0,0.25,6.095833333333333
2025-03-18 01:10:00,4.7,2.6,10.1,38.3,41.9,38.8,3.7,1.9,35.8,4.2,5.0,11.5,41.8,36.1,4.2,15.4,14.9,165,0,187,18,-370,-27,-90,690,1,0,0,680,-530,0,0,0,0,0,0,0,250.0,2.933333333333333,13.0,51.0,0.25,6.183333333333334
2025-03-18 01:15:00,4.8,2.7,10.0,38.1,41.8,38.7,3.7,1.9,35.8,4.3,5.1,11.5,41.7,36.1,4.2,15.5,15.0,166,0,188,18,-370,-27,-90,710,1,0,0,680,-530,0,0,0,0,0,0,0,250.0,3.029166666666667,13.0,51.0,0.25,6.279166666666667
2025-03-18 01:20:00,4.8,2.9,10.0,38.0,41.7,38.5,3.9,2.0,35.7,4.3,5.1,11.5,41.5,36.1,4.2,20.3,43.5,165,0,192,47,-350,-27,-90,690,1,0,0,680,-530,0,0,0,0,0,-50,-110,250.0,3.125,13.0,51.0,0.25,6.375
2025-03-18 01:25:00,4.8,3.2,10.1,38.1,41.7,38.6,4.0,2.2,35.7,4.3,5.1,11.5,41.6,36.1,4.2,20.3,43.6,165,0,192,47,-320,-27,-100,670,1,0,0,680,-540,0,0,0,0,0,-40,-80,250.0,3.220833333333333,13.0,51.0,0.25,6.470833333333333
2025-03-18 01:30:00,4.8,3.3,10.1,38.0,41.5,38.5,4.0,2.2,35.7,4.3,5.2,11.5,41.5,36.0,4.3,20.4,43.8,165,0,192,47,-310,-27,-90,690,1,0,0,680,-540,0,0,0,0,0,-40,-90,250.0,3.3125,13.0,51.0,0.25,6.5625
2025-03-18 01:35:00,4.9,3.3,10.1,38.0,41.4,38.4,4.1,2.2,35.6,4.2,5.2,11.5,41.4,35.9,4.4,20.6,43.7,165,0,197,46,-310,-27,-90,700,1,0,0,680,-530,0,0,0,0,0,-40,-90,250.0,3.4083333333333337,13.0,51.0,0.25,6.658333333333333
2025-03-18 01:40:00,4.9,3.3,10.1,37.7,41.3,38.3,4.0,2.3,35.6,4.3,5.2,11.5,41.2,35.9,4.5,20.7,43.6,164,0,196,46,-310,-27,-90,710,1,0,0,690,-540,0,0,0,0,0,-40,-90,250.0,3.504166666666667,13.0,51.0,0.25,6.754166666666666
2025-03-18 01:45:00,4.9,3.4,10.1,37.6,41.3,38.1,4.1,2.2,35.6,4.4,5.3,11.5,41.0,35.9,4.5,20.7,43.7,163,0,191,47,-310,-27,-90,710,2,0,0,690,-540,0,0,0,0,0,-40,-90,250.0,3.6,13.0,51.0,0.25,6.85
2025-03-18 01:50:00,4.9,3.4,10.2,37.7,41.2,38.2,4.1,2.3,35.6,4.4,5.3,11.5,41.2,35.9,4.5,21.1,43.6,163,0,191,46,-310,-27,-90,680,1,0,0,680,-540,0,0,0,0,0,-50,-90,250.0,3.691666666666667,13.0,51.0,0.25,6.941666666666666
2025-03-18 01:55:00,4.9,3.4,10.1,37.7,41.0,38.2,4.1,2.3,35.5,4.5,5.3,11.4,41.0,35.8,4.6,21.3,43.6,163,0,192,47,-310,-27,-90,710,1,0,0,690,-540,0,0,0,0,0,-50,-80,250.0,3.779166666666667,13.0,51.0,0.25,7.029166666666667
2025-03-18 02:00:00,4.9,3.4,10.1,37.6,40.9,38.0,4.1,2.3,35.5,4.5,5.4,11.5,40.9,35.8,4.6,21.5,44.2,163,0,192,47,-310,-26,-90,710,2,0,0,690,-540,0,0,0,0,0,-40,-90,250.0,3.858333333333333,13.0,51.0,0.25,7.1083333333333325
2025-03-18 02:05:00,5.0,3.4,10.1,37.4,41.0,37.9,4.1,2.3,35.5,4.5,5.4,11.5,40.8,35.8,4.6,21.5,44.4,162,0,191,47,-310,-26,-100,710,1,0,0,690,-540,0,0,0,0,0,-40,-100,250.0,3.9375,13.0,51.0,0.25,7.1875
2025-03-18 02:10:00,5.0,3.4,10.2,37.4,40.8,38.0,4.1,2.3,35.5,4.5,5.4,11.5,40.9,35.8,4.6,21.7,43.8,162,0,191,47,-310,-26,-90,690,2,0,0,690,-540,0,0,0,0,0,-50,-100,250.0,4.016666666666667,13.0,51.0,0.25,7.266666666666667
2025-03-18 02:15:00,5.0,3.4,10.2,37.5,40.8,38.0,4.2,2.3,35.4,4.6,5.4,11.5,40.9,35.7,4.6,21.7,44.5,162,0,191,47,-310,-27,-90,700,2,0,0,680,-540,0,0,0,0,0,-40,-90,250.0,4.0875,13.0,51.0,0.25,7.3375
2025-03-18 02:20:00,5.0,3.4,10.2,37.3,40.7,37.8,4.1,2.4,35.4,4.6,5.5,11.8,40.7,35.6,4.6,21.7,43.9,162,0,191,47,-310,-27,-120,710,1,0,0,690,-530,0,0,0,0,0,-40,-90,250.0,4.154166666666667,13.0,51.0,0.25,7.404166666666667
2025-03-18 02:25:00,5.0,3.5,10.3,37.1,40.6,37.6,4.2,2.4,35.4,4.6,5.5,11.8,40.6,35.6,4.6,21.6,43.8,162,0,195,47,-300,-26,-110,720,2,0,0,690,-550,0,0,0,0,0,-40,-60,250.0,4.2125,13.0,51.0,0.25,7.462499999999999
2025-03-18 02:30:00,5.0,3.6,10.2,37.0,40.5,37.5,4.3,2.4,35.4,4.6,5.5,11.7,40.4,35.6,4.8,21.7,43.8,161,0,193,47,-300,-27,-120,690,2,0,0,690,-550,0,0,0,0,0,-30,-80,250.0,4.275,13.0,51.0,0.25,7.524999999999999
2025-03-18 02:35:00,5.1,3.6,10.0,37.0,40.4,37.5,4.3,2.4,35.3,4.6,5.6,11.6,40.4,35.6,4.8,21.7,43.8,160,0,188,47,-280,-27,-130,690,1,0,0,690,-550,0,0,0,0,0,-30,-80,250.0,4.329166666666667,13.0,51.0,0.25,7.579166666666667
2025-03-18 02:40:00,5.1,3.6,9.9,36.9,40.3,37.4,4.3,2.4,35.3,4.7,5.6,11.5,40.3,35.5,4.7,21.8,43.8,160,0,189,47,-290,-26,-130,720,2,0,0,690,-550,0,0,0,0,0,-30,-80,250.0,4.375,13.0,51.0,0.25,7.625
2025-03-18 02:45:00,5.1,3.4,10.0,36.8,40.6,37.2,4.1,1.6,35.3,4.6,5.6,11.4,41.4,35.5,4.6,21.7,43.7,254,0,282,47,-310,-26,-100,750,2,0,0,760,-650,0,0,0,0,0,-30,-120,250.0,4.4125000000000005,13.0,51.0,0.25,7.6625
2025-03-18 02:50:00,5.1,2.7,10.0,36.6,42.0,37.3,3.9,0.7,35.3,4.7,5.7,11.5,42.3,35.5,4.6,21.8,44.3,307,0,335,47,-450,-27,-110,1050,5,0,0,1100,-890,0,0,0,0,0,-130,-210,250.0,4.441666666666666,13.0,51.0,0.25,7.691666666666666
2025-03-18 02:55:00,5.1,2.3,10.1,36.7,42.6,37.5,4.0,0.8,35.2,4.7,5.7,11.5,42.7,35.5,4.5,21.8,43.9,319,0,350,47,-640,-27,-100,1190,4,0,0,1220,-950,0,0,0,0,0,-140,-210,250.0,4.466666666666666,13.0,51.0,0.25,7.716666666666666
2025-03-18 03:00:00,5.2,2.4,10.1,36.9,42.8,37.7,4.5,1.2,35.2,4.8,5.7,11.5,43.0,35.5,4.3,21.8,43.8,326,0,361,47,-710,-28,-90,1190,4,0,0,1260,-970,0,0,0,0,0,-140,-160,250.0,4.479166666666666,13.0,51.0,0.25,7.729166666666666
2025-03-18 03:05:00,5.2,2.5,10.1,37.3,43.2,37.9,4.7,1.4,35.2,4.6,5.8,11.5,43.3,35.4,4.3,21.9,44.0,330,0,367,47,-730,-29,-80,1240,5,0,0,1270,-980,0,0,0,0,0,-100,-140,250.0,4.491666666666666,13.0,51.0,0.25,7.741666666666666
2025-03-18 03:10:00,5.2,2.7,10.2,37.4,43.6,38.0,4.9,1.6,35.2,4.6,5.8,11.5,43.5,35.3,4.3,22.0,44.0,330,0,370,47,-730,-29,-80,1290,5,0,0,1280,-980,0,0,0,0,0,-80,-120,250.0,4.495833333333334,13.0,51.0,0.25,7.745833333333334
2025-03-18 03:15:00,5.2,2.8,10.2,37.5,44.0,38.6,4.9,1.7,35.1,4.7,5.8,11.5,44.1,35.3,4.3,21.8,43.8,332,0,378,47,-720,-30,-90,1220,5,0,0,1280,-970,0,0,0,0,0,-80,-130,250.0,4.5,13.0,51.0,0.25,7.75
2025-03-18 03:20:00,5.1,2.8,10.2,37.7,44.4,39.1,4.9,1.7,35.1,4.8,5.9,11.5,44.7,35.3,4.2,21.4,43.3,338,0,383,47,-710,-30,-90,1170,5,0,0,1280,-970,0,0,0,0,0,-70,-120,250.0,4.5,13.0,51.0,0.25,7.75
2025-03-18 03:25:00,5.0,2.8,10.1,37.8,44.9,39.5,4.8,1.6,35.1,4.9,5.9,11.5,45.2,35.3,4.3,21.0,42.7,332,0,371,46,-690,-30,-90,1200,5,0,0,1280,-960,0,0,0,0,0,-80,-130,250.0,4.504166666666666,13.0,51.0,0.25,7.754166666666666
2025-03-18 03:30:00,5.0,2.8,10.1,37.7,45.2,39.6,4.7,1.7,35.1,4.9,5.9,11.5,45.1,35.2,4.2,20.4,42.3,311,0,351,45,-660,-30,-90,1270,5,0,0,1230,-920,0,0,0,0,0,-80,-120,250.0,4.5,13.0,51.0,0.25,7.75
2025-03-18 03:35:00,4.9,2.8,10.1,37.7,45.2,39.8,4.6,1.7,35.0,5.0,5.9,11.5,45.2,35.1,4.2,19.6,42.4,295,0,331,45,-610,-30,-90,1170,5,0,0,1170,-880,0,0,0,0,0,-70,-120,250.0,4.491666666666666,13.0,51.0,0.25,7.741666666666666
2025-03-18 03:40:00,4.8,2.8,10.1,37.9,45.1,39.8,4.4,1.7,35.0,5.0,6.0,11.5,45.2,35.1,4.2,19.0,42.1,283,0,317,45,-580,-30,-90,1100,4,0,0,1120,-850,0,0,0,0,0,-70,-130,250.0,4.479166666666666,13.0,51.0,0.25,7.729166666666666
2025-03-18 03:45:00,4.8,2.8,10.1,38.1,45.2,39.8,4.4,1.6,35.0,5.0,6.0,11.5,45.4,35.1,4.2,18.2,41.8,267,0,300,45,-550,-30,-90,890,4,0,0,1090,-820,0,0,0,0,0,-70,-120,250.0,4.466666666666666,13.0,51.0,0.25,7.716666666666666
2025-03-18 03:50:00,4.8,2.8,10.1,37.6,45.1,39.7,4.3,1.7,35.0,5.1,6.1,11.5,45.1,35.1,4.2,17.4,40.9,254,0,283,44,-510,-29,-90,1020,4,0,0,1010,-760,0,0,0,0,0,-60,-110,250.0,4.454166666666667,13.0,51.0,0.25,7.704166666666667
2025-03-18 03:55:00,4.7,2.8,10.1,37.5,45.2,39.4,4.2,1.7,35.0,5.1,6.1,11.4,44.9,35.0,4.2,16.7,41.1,244,0,270,44,-480,-29,-80,1050,3,0,0,970,-730,0,0,0,0,0,-60,-110,250.0,4.4375,13.0,51.0,0.25,7.6875
2025-03-18 04:00:00,4.8,2.8,10.1,37.5,45.1,38.8,4.0,1.6,34.9,5.1,6.1,11.5,44.9,35.0,4.1,16.5,41.1,237,0,262,44,-460,-29,-90,970,4,0,0,940,-720,0,0,0,0,0,-70,-120,250.0,4.416666666666667,13.0,51.0,0.25,7.666666666666667
2025-03-18 04:05:00,4.8,2.7,10.1,37.5,44.9,38.9,4.0,1.5,34.9,5.1,6.2,11.4,44.9,35.0,4.1,15.9,41.7,237,0,266,45,-440,-29,-90,920,3,0,0,930,-710,0,0,0,0,0,-70,-120,250.0,4.395833333333333,13.0,51.0,0.25,7.645833333333333
2025-03-18 04:10:00,4.8,2.7,10.1,37.1,44.5,38.7,3.9,1.5,34.9,5.0,6.2,11.5,44.6,35.0,4.0,16.2,41.2,236,0,264,44,-450,-29,-90,880,3,0,0,920,-720,0,0,0,0,0,-60,-120,250.0,4.370833333333334,13.0,51.0,0.25,7.620833333333334
2025-03-18 04:15:00,4.8,2.7,10.1,37.0,44.5,38.2,3.9,1.4,34.8,4.7,6.2,11.5,44.3,35.0,3.9,16.0,40.4,235,0,258,43,-450,-29,-100,1010,4,0,0,940,-720,0,0,0,0,0,-60,-120,250.0,4.341666666666667,13.0,51.0,0.25,7.591666666666667
2025-03-18 04:20:00,4.8,2.6,10.1,36.6,44.4,37.7,3.8,1.4,34.8,4.8,6.2,11.5,44.1,34.9,4.0,15.9,41.1,234,0,258,45,-450,-28,-100,950,3,0,0,930,-710,0,0,0,0,0,-60,-110,250.0,4.316666666666666,13.0,51.0,0.25,7.566666666666666
2025-03-18 04:25:00,4.9,2.6,10.2,36.8,43.9,37.6,3.8,1.4,34.8,4.7,6.3,11.5,43.7,34.8,3.9,16.0,40.9,232,0,256,46,-460,-28,-90,950,12,0,0,920,-710,0,0,0,0,0,-60,-120,250.0,4.2875000000000005,13.0,51.0,0.25,7.5375
2025-03-18 04:30:00,4.9,2.6,10.2,36.5,43.5,37.2,3.8,1.4,34.8,4.8,6.3,11.5,43.3,34.8,3.7,16.0,41.5,232,0,256,45,-460,-28,-100,960,12,0,0,930,-720,0,0,0,0,0,-60,-110,250.0,4.241666666666667,13.0,51.0,0.25,7.491666666666667
2025-03-18 04:35:00,4.9,2.5,10.2,36.4,43.2,36.9,3.8,1.3,34.7,4.8,6.3,11.5,43.3,34.8,3.7,16.4,41.4,251,0,276,45,-480,-28,-90,970,11,0,0,970,-760,0,0,0,0,0,-60,-110,250.0,4.195833333333333,13.0,51.0,0.25,7.445833333333333
2025-03-18 04:40:00,4.9,2.4,10.1,36.1,43.1,36.4,3.9,1.1,34.7,4.7,6.4,11.5,43.0,34.8,3.6,16.8,42.3,283,0,309,46,-530,-28,-100,1080,10,0,0,1040,-800,0,0,0,0,0,-60,-120,250.0,4.15,13.0,51.0,0.25,7.4
2025-03-18 04:45:00,5.0,2.2,10.0,36.1,43.2,36.4,4.1,1.0,34.7,4.7,6.4,11.5,42.9,34.7,3.6,17.7,42.9,313,0,342,47,-630,-29,-100,1180,10,0,0,1170,-900,0,0,0,0,0,-70,-130,250.0,4.108333333333333,13.0,51.0,0.25,7.358333333333333
2025-03-18 04:50:00,5.0,2.2,10.0,36.0,43.2,36.5,4.3,1.0,34.6,4.7,6.4,11.5,43.3,34.7,3.4,18.5,43.2,340,0,372,47,-710,-29,-100,1260,5,0,0,1290,-990,0,0,0,0,0,-70,-130,250.0,4.058333333333334,13.0,51.0,0.25,7.308333333333334
2025-03-18 04:55:00,5.0,2.3,10.1,36.2,43.0,36.9,4.6,1.2,34.6,4.7,6.5,11.5,43.3,34.7,3.4,19.2,43.1,341,0,378,47,-780,-30,-100,1280,5,0,0,1320,-1000,0,0,0,0,0,-60,-110,250.0,4.0125,13.0,51.0,0.25,7.2625
2025-03-18 05:00:00,5.0,2.3,10.1,36.5,43.3,37.5,3.8,0.5,37.2,3.8,4.7,11.5,44.3,33.7,3.4,15.0,24.8,347,0,376,28,-470,-30,-100,1300,2,0,0,1290,-940,-310,360,0,0,0,-60,-80,250.0,3.975,13.0,51.0,0.25,7.225
2025-03-18 05:05:00,4.9,1.3,9.9,36.2,42.6,38.9,2.3,-0.6,38.7,2.3,2.1,11.5,45.2,39.7,3.1,14.4,26.4,348,73,369,103,-710,-31,-110,1180,1,0,0,1240,-910,60,-50,0,0,0,0,0,250.0,3.925,13.0,51.0,0.25,7.174999999999999
2025-03-18 05:10:00,4.9,0.3,10.1,36.2,44.1,39.1,1.9,-1.1,39.0,1.9,0.4,11.5,45.8,42.8,3.1,13.4,27.2,349,173,375,201,-1070,-30,-110,1490,4,0,0,1210,-890,430,-400,0,0,0,0,0,250.0,3.875,13.0,51.0,0.25,7.125
2025-03-18 05:15:00,4.9,1.1,10.3,35.7,44.9,38.8,1.6,-1.2,38.7,1.6,0.0,11.5,46.0,43.7,3.3,17.1,56.3,336,193,362,248,-840,-32,-70,1870,5,0,0,1200,-860,690,-500,0,0,0,-180,-380,250.0,3.8333333333333335,13.0,51.0,0.25,7.083333333333334
2025-03-18 05:20:00,4.8,0.9,10.2,35.3,44.5,37.8,2.4,-0.7,37.6,2.4,0.2,11.5,46.0,43.6,3.4,15.9,55.4,328,207,365,262,-1180,-34,-90,1960,4,0,0,1180,-880,770,-610,0,0,0,-230,-280,250.0,3.8,13.0,51.0,0.25,7.050000000000001
2025-03-18 05:25:00,4.8,1.2,10.1,35.4,44.7,37.3,3.2,0.1,37.0,3.3,1.0,11.5,46.0,43.7,3.4,15.5,54.6,311,210,360,263,-1260,-34,-90,2020,4,0,0,1150,-870,810,-630,0,0,0,-130,-160,250.0,3.7625,13.0,51.0,0.25,7.012499999999999
2025-03-18 05:30:00,4.7,1.7,10.1,35.3,44.9,37.0,3.7,0.6,36.8,3.7,1.5,11.6,45.9,44.0,3.4,15.2,54.1,293,211,352,264,-1220,-35,-100,1940,12,0,0,1110,-830,820,-630,0,0,0,-100,-110,250.0,3.7291666666666665,13.0,51.0,0.25,6.979166666666666
2025-03-18 05:35:00,4.6,2.0,10.1,35.0,44.8,36.4,3.7,0.8,36.3,3.7,1.5,11.8,45.7,44.0,3.4,14.9,53.8,284,209,347,262,-1160,-34,-120,1900,13,0,0,1070,-800,830,-620,0,0,0,-70,-120,250.0,3.695833333333333,13.0,51.0,0.25,6.945833333333333
2025-03-18 05:40:00,4.3,1.8,10.2,35.2,44.7,36.4,3.4,0.7,36.3,3.5,1.3,11.8,45.9,44.1,3.5,14.8,53.5,274,210,338,264,-1100,-34,-110,1770,13,0,0,1060,-790,820,-610,0,0,0,-80,-140,250.0,3.6666666666666665,13.0,51.0,0.25,6.916666666666666
2025-03-18 05:45:00,4.0,1.8,10.2,35.0,44.4,36.1,3.2,0.5,35.9,3.2,1.1,11.8,45.5,43.7,3.6,14.8,53.5,271,209,337,262,-1040,-35,-110,1840,12,0,0,1020,-770,820,-610,0,0,0,-90,-150,250.0,3.641666666666667,13.0,51.0,0.25,6.891666666666668
2025-03-18 05:50:00,3.9,1.5,10.2,35.0,44.5,36.3,3.1,0.3,36.1,3.1,0.9,11.7,45.5,43.7,3.6,14.7,53.4,272,209,341,262,-1020,-35,-120,1820,10,0,0,1010,-760,800,-610,0,0,0,-110,-170,250.0,3.6166666666666663,13.0,51.0,0.25,6.866666666666667
2025-03-18 05:55:00,3.9,1.5,9.9,34.9,44.4,35.8,3.1,0.3,35.6,3.1,0.9,11.5,45.2,43.5,3.7,15.0,53.8,269,208,336,261,-1040,-36,-120,1950,9,0,0,1030,-770,820,-610,0,0,0,-120,-170,250.0,3.595833333333333,13.0,51.0,0.25,6.845833333333333
2025-03-18 06:00:00,3.9,1.5,9.9,34.5,44.3,35.4,3.1,0.3,35.2,3.1,0.9,11.5,44.9,43.3,3.7,14.8,53.9,266,209,333,262,-1070,-36,-110,1850,9,0,0,1030,-770,830,-620,0,0,0,-110,-160,250.0,3.579166666666667,13.0,51.0,0.25,6.829166666666668
2025-03-18 06:05:00,3.9,1.4,10.3,34.5,44.0,35.4,3.0,0.3,35.3,3.1,0.9,11.5,44.9,43.5,3.7,14.7,53.4,268,214,333,268,-1120,-34,-60,1820,9,0,0,1030,-770,840,-640,0,0,0,-130,-180,250.0,3.5625,13.0,51.0,0.25,6.8125
2025-03-18 06:10:00,3.9,1.4,10.1,34.6,43.8,35.3,3.0,0.3,35.2,3.0,0.8,11.5,44.7,43.4,3.8,14.9,53.6,266,218,338,273,-1090,-36,-90,1810,9,0,0,1030,-770,860,-640,0,0,0,-130,-190,250.0,3.5541666666666667,13.0,51.0,0.25,6.804166666666667
2025-03-18 06:15:00,3.8,1.4,10.0,34.3,43.9,35.1,3.0,0.2,34.9,3.0,0.7,11.5,44.3,43.2,3.9,14.8,54.5,266,217,335,273,-1080,-36,-90,1890,12,0,0,1030,-780,870,-650,0,0,0,-140,-190,250.0,3.5541666666666667,13.0,51.0,0.25,6.804166666666667
2025-03-18 06:20:00,3.8,1.4,10.1,34.5,43.7,35.4,2.9,0.2,35.2,2.9,0.7,11.5,44.4,43.2,3.9,14.9,54.4,265,218,335,273,-1070,-36,-100,1850,12,0,0,1010,-770,870,-650,0,0,0,-140,-200,250.0,3.5500000000000003,13.0,51.0,0.25,6.800000000000001
2025-03-18 06:25:00,3.7,1.3,10.0,34.5,43.7,35.3,2.9,0.2,35.2,2.9,0.6,11.5,44.4,43.2,3.9,15.1,54.3,265,217,332,272,-1080,-36,-100,1900,12,0,0,1020,-770,870,-650,0,0,0,-140,-200,250.0,3.5500000000000003,13.0,51.0,0.25,6.800000000000001
2025-03-18 06:30:00,3.7,1.3,10.0,34.3,43.6,35.2,2.9,0.1,35.1,2.9,0.5,11.5,44.2,43.1,3.7,15.0,54.5,265,222,333,279,-1080,-36,-90,1920,12,0,0,1020,-770,870,-650,0,0,0,-140,-210,250.0,3.5499999999999994,13.0,51.0,0.25,6.799999999999999
2025-03-18 06:35:00,3.7,1.1,10.0,34.3,43.4,35.2,2.8,0.0,35.0,2.8,0.4,11.6,43.9,43.2,3.7,15.0,54.1,263,235,338,291,-1090,-37,-110,1970,12,0,0,1020,-770,910,-680,0,0,0,-140,-200,250.0,3.5500000000000003,13.0,51.0,0.25,6.800000000000001
2025-03-18 06:40:00,3.6,1.1,10.1,34.2,43.5,34.9,2.8,0.0,34.8,2.8,0.3,11.6,43.6,43.2,3.6,15.1,54.7,261,242,336,298,-1120,-37,-100,1970,12,0,0,1020,-770,940,-700,0,0,0,-150,-210,250.0,3.5500000000000003,13.0,51.0,0.25,6.800000000000001
2025-03-18 06:45:00,3.6,1.0,10.0,34.3,43.5,35.0,2.7,0.0,34.8,2.7,0.2,11.6,43.6,43.4,3.6,15.2,54.2,261,245,331,301,-1130,-37,-100,1960,12,0,0,1020,-770,970,-720,0,0,0,-160,-210,250.0,3.5500000000000003,13.0,51.0,0.25,6.800000000000001
2025-03-18 06:50:00,3.6,1.0,10.1,34.2,43.4,35.2,2.7,0.0,35.0,2.7,0.1,11.6,43.6,43.5,3.6,15.2,54.4,264,250,334,307,-1140,-37,-100,1990,11,0,0,1030,-770,990,-730,0,0,0,-160,-210,250.0,3.5583333333333336,13.0,51.0,0.25,6.808333333333334
2025-03-18 06:55:00,3.6,0.9,10.0,34.3,43.3,35.3,2.6,0.0,35.1,2.7,0.0,11.5,43.6,43.6,3.6,15.2,54.9,272,256,342,313,-1160,-37,-100,1980,10,0,0,1030,-790,990,-740,0,0,0,-160,-230,250.0,3.566666666666667,13.0,51.0,0.25,6.816666666666666
2025-03-18 07:00:00,3.5,0.9,10.0,34.1,43.4,35.1,2.6,-0.1,35.0,2.6,0.0,11.6,43.5,43.4,3.5,15.3,55.4,277,261,346,318,-1160,-38,-110,2120,10,0,0,1050,-790,1010,-750,0,0,0,-170,-230,250.0,3.5708333333333333,13.0,51.0,0.25,6.820833333333333
2025-03-18 07:05:00,3.5,0.9,10.1,34.2,43.7,35.0,2.6,-0.1,34.9,2.6,0.0,11.6,43.6,43.6,3.5,15.4,55.5,277,262,347,319,-1180,-38,-100,2090,7,0,0,1060,-800,1020,-760,0,0,0,-170,-240,250.0,3.5875000000000004,13.0,51.0,0.25,6.8375
2025-03-18 07:10:00,3.4,0.8,10.0,34.5,43.7,35.4,2.5,-0.2,35.3,2.5,0.0,11.6,44.0,43.8,3.6,15.3,56.1,279,264,350,321,-1170,-38,-110,2050,8,0,0,1060,-800,1030,-760,0,0,0,-180,-250,250.0,3.608333333333333,13.0,51.0,0.25,6.8583333333333325
2025-03-18 07:15:00,3.4,0.8,10.0,34.5,43.8,35.6,2.5,-0.2,35.5,2.5,0.0,11.5,44.1,44.0,3.6,15.4,55.0,280,265,351,321,-1160,-38,-100,2070,8,0,0,1060,-800,1020,-760,0,0,0,-190,-250,250.0,3.6208333333333336,13.0,51.0,0.25,6.870833333333334
2025-03-18 07:20:00,3.3,0.7,10.0,34.6,43.9,35.7,2.4,-0.2,35.5,2.5,-0.1,11.6,44.2,44.0,3.7,15.5,55.8,281,265,351,322,-1150,-39,-100,2080,9,0,0,1060,-800,1020,-760,0,0,0,-200,-250,250.0,3.633333333333333,13.0,51.0,0.25,6.883333333333333
2025-03-18 07:25:00,3.3,0.7,10.1,34.7,44.2,35.7,2.4,-0.3,35.5,2.4,-0.1,11.6,44.3,44.1,3.7,15.4,54.9,281,266,356,321,-1140,-38,-100,2060,9,0,0,1060,-800,1020,-760,0,0,0,-220,-270,250.0,3.6458333333333335,13.0,51.0,0.25,6.895833333333334
2025-03-18 07:30:00,3.3,0.7,10.1,34.9,44.4,35.9,2.4,-0.3,35.6,2.4,-0.1,11.6,44.5,44.5,3.8,15.3,54.5,281,266,352,321,-1130,-38,-90,2010,9,0,0,1060,-790,1020,-750,0,0,0,-220,-270,250.0,3.6625,13.0,51.0,0.25,6.9125
2025-03-18 07:35:00,3.3,0.7,10.1,35.3,44.7,36.4,2.3,-0.3,36.2,2.4,-0.1,11.6,45.3,45.0,3.9,15.1,54.3,283,269,353,325,-1110,-39,-100,1910,9,0,0,1050,-790,1010,-750,0,0,0,-220,-280,250.0,3.6833333333333336,13.0,51.0,0.25,6.933333333333334
2025-03-18 07:40:00,3.2,0.8,10.1,35.2,45.2,36.8,2.3,-0.2,36.5,2.4,-0.1,11.6,45.6,45.5,3.9,14.9,53.7,266,254,335,308,-1080,-39,-110,1910,10,0,0,1030,-760,980,-730,0,0,0,-220,-280,250.0,3.7000000000000006,13.0,51.0,0.25,6.950000000000001
2025-03-18 07:45:00,3.2,1.0,10.1,35.0,45.1,36.6,2.4,0.0,36.4,2.4,0.0,11.6,45.2,45.2,4.0,14.8,52.9,252,242,321,295,-990,-38,-100,1910,9,0,0,960,-720,930,-680,0,0,0,-220,-270,250.0,3.716666666666667,13.0,51.0,0.25,6.966666666666667
2025-03-18 07:50:00,3.2,1.1,10.1,34.7,45.1,36.7,2.4,0.0,36.5,2.4,0.1,11.6,45.1,45.0,4.2,30.8,36.4,238,228,323,265,-930,-38,-100,1770,8,0,0,920,-690,860,-650,0,0,0,-220,-270,250.0,3.741666666666667,13.0,51.0,0.25,6.991666666666667
2025-03-18 07:55:00,3.2,1.2,10.2,34.8,45.1,36.3,2.4,0.1,36.1,2.4,0.2,11.8,45.0,44.9,4.2,30.6,36.1,227,218,313,255,-860,-38,-110,1700,7,0,0,870,-660,850,-620,0,0,0,-220,-280,250.0,3.7625,13.0,51.0,0.25,7.012499999999999
2025-03-18 08:00:00,3.2,1.2,10.2,34.8,44.9,36.5,2.4,0.1,36.3,2.4,0.3,11.8,45.2,45.1,4.3,30.6,35.6,216,208,301,243,-820,-37,-110,1600,7,0,0,840,-640,810,-600,0,0,0,-220,-270,250.0,3.7875,13.0,51.0,0.25,7.0375
2025-03-18 08:05:00,3.2,1.4,10.2,34.7,44.6,36.2,2.4,0.3,36.2,2.4,0.4,11.7,44.9,44.7,4.4,30.5,35.4,207,198,294,234,-740,-37,-110,1580,7,0,0,780,-590,750,-560,0,0,0,-200,-250,250.0,3.8166666666666655,13.0,51.0,0.25,7.066666666666666
2025-03-18 08:10:00,3.2,1.5,10.1,34.4,44.6,36.0,2.4,0.3,35.8,2.4,0.4,11.7,44.5,44.5,4.5,30.5,35.3,202,194,287,229,-710,-37,-120,1410,6,0,0,780,-590,740,-550,0,0,0,-210,-260,250.0,3.845833333333333,13.0,51.0,0.25,7.095833333333333
2025-03-18 08:15:00,3.2,1.5,10.1,34.4,44.3,35.7,2.4,0.3,35.5,2.4,0.4,11.7,44.5,44.2,4.6,30.5,35.4,202,194,278,230,-700,-37,-120,1470,5,0,0,760,-580,750,-550,0,0,0,-220,-270,250.0,3.875,13.0,51.0,0.25,7.125
2025-03-18 08:20:00,3.3,1.5,10.1,34.1,44.0,35.8,2.4,0.2,35.6,2.4,0.4,11.6,44.0,43.9,4.5,30.4,35.5,201,194,275,229,-690,-36,-120,1500,5,0,0,770,-580,720,-550,0,0,0,-220,-280,250.0,3.9,13.0,51.0,0.25,7.15
2025-03-18 08:25:00,3.4,1.5,10.1,33.8,43.7,34.6,2.3,0.2,34.5,2.3,0.4,11.7,43.4,43.3,4.6,30.5,35.9,199,190,270,226,-700,-36,-120,1590,4,0,0,780,-590,750,-560,0,0,0,-220,-270,250.0,3.9291666666666663,13.0,51.0,0.25,7.179166666666667
2025-03-18 08:30:00,3.4,1.5,10.0,33.6,43.4,34.6,2.4,0.2,34.4,2.4,0.4,11.6,43.3,43.2,4.5,30.5,36.2,197,189,265,224,-700,-36,-120,1600,3,0,0,780,-590,750,-560,0,0,0,-220,-280,250.0,3.9625,13.0,51.0,0.25,7.2125
2025-03-18 08:35:00,3.5,1.6,10.1,33.8,43.1,34.7,2.4,0.3,34.5,2.4,0.4,11.7,43.1,43.0,4.5,30.5,36.2,197,189,266,224,-730,-36,-120,1590,3,0,0,780,-590,750,-560,0,0,0,-210,-260,250.0,3.9958333333333336,13.0,51.0,0.25,7.245833333333334
2025-03-18 08:40:00,3.5,1.6,10.1,33.6,42.7,34.5,2.4,0.3,34.3,2.5,0.5,11.8,42.8,42.7,4.8,30.6,36.6,196,187,265,224,-730,-36,-140,1540,3,0,0,780,-600,750,-560,0,0,0,-220,-260,250.0,4.045833333333333,13.0,51.0,0.25,7.295833333333333
2025-03-18 08:45:00,3.6,1.7,10.1,33.5,42.4,34.1,2.5,0.3,34.0,2.5,0.5,11.9,42.5,42.2,4.8,30.5,36.2,199,192,269,228,-720,-36,-120,1580,5,0,0,790,-610,760,-570,0,0,0,-210,-280,250.0,4.095833333333333,13.0,51.0,0.25,7.345833333333333
2025-03-18 08:50:00,3.6,1.7,10.1,33.7,42.6,34.4,2.5,0.3,34.2,2.5,0.5,11.9,42.6,42.5,4.9,30.6,36.7,200,192,274,227,-740,-36,-120,1570,5,0,0,800,-620,770,-580,0,0,0,-240,-280,250.0,4.15,13.0,51.0,0.25,7.4
2025-03-18 08:55:00,3.6,1.7,10.1,34.0,42.5,34.8,2.6,0.4,34.6,2.6,0.5,11.9,42.8,42.8,5.1,30.5,36.9,201,193,276,228,-740,-36,-140,1520,4,0,0,790,-610,760,-580,0,0,0,-220,-280,250.0,4.2125,13.0,51.0,0.25,7.462499999999999
2025-03-18 09:00:00,3.7,1.7,10.1,34.2,42.6,35.0,2.6,0.4,34.8,2.6,0.5,11.8,42.8,42.6,5.1,30.7,37.0,202,193,271,229,-740,-36,-130,1560,5,0,0,790,-620,770,-580,0,0,0,-220,-270,250.0,4.279166666666667,13.0,51.0,0.25,7.529166666666667
2025-03-18 09:05:00,3.7,1.7,10.1,34.3,42.9,35.0,2.6,0.4,34.8,2.6,0.6,11.7,42.9,42.9,5.2,30.8,36.9,201,193,271,228,-730,-36,-120,1520,4,0,0,800,-610,770,-580,0,0,0,-230,-280,250.0,4.35,13.0,51.0,0.25,7.6
2025-03-18 09:10:00,3.7,1.8,10.0,34.3,42.9,35.2,2.6,0.4,35.0,2.6,0.6,11.8,43.1,43.0,5.4,30.6,37.0,202,194,272,228,-710,-36,-130,1510,4,0,0,800,-610,770,-570,0,0,0,-250,-300,250.0,4.425,13.0,51.0,0.25,7.675
2025-03-18 09:15:00,3.7,1.9,10.0,34.3,42.9,35.5,2.7,0.4,35.3,2.7,0.6,11.7,43.2,43.1,5.5,30.8,36.9,202,195,274,229,-710,-36,-130,1540,4,0,0,790,-620,760,-580,0,0,0,-260,-310,250.0,4.504166666666666,13.0,51.0,0.25,7.754166666666666
2025-03-18 09:20:00,3.7,1.9,10.0,34.2,43.2,35.3,2.7,0.5,35.1,2.7,0.6,11.8,43.5,43.3,5.9,30.5,36.2,202,192,275,224,-710,-36,-120,1520,4,0,0,790,-610,760,-580,0,0,0,-270,-330,250.0,4.595833333333334,13.0,51.0,0.25,7.845833333333334
2025-03-18 09:25:00,3.7,2.1,10.1,34.1,43.4,35.5,2.7,0.8,35.4,2.8,1.0,11.7,43.1,43.2,6.3,30.4,35.4,168,159,240,191,-690,-36,-110,1330,4,0,0,690,-550,680,-500,0,0,0,-240,-280,250.0,4.704166666666667,13.0,51.0,0.25,7.954166666666667
2025-03-18 09:30:00,3.7,2.3,10.1,34.3,42.8,35.7,2.8,1.1,35.6,2.9,1.2,11.7,42.8,42.7,6.3,30.5,35.1,155,147,223,180,-530,-35,-100,1250,3,0,0,630,-480,600,-440,0,0,0,-200,-270,250.0,4.808333333333334,13.0,51.0,0.25,8.058333333333334
2025-03-18 09:35:00,3.8,2.4,10.1,34.4,42.4,35.5,2.8,1.1,35.4,2.8,1.2,11.6,42.7,42.5,6.3,30.3,34.9,155,147,222,180,-480,-34,-100,1170,3,0,0,610,-470,570,-430,0,0,0,-200,-260,250.0,4.908333333333333,13.0,51.0,0.25,8.158333333333333
2025-03-18 09:40:00,3.8,2.3,10.1,34.2,42.5,35.2,2.7,1.0,35.1,2.7,1.4,11.6,42.5,41.4,6.3,30.3,34.8,153,22,218,35,-480,-34,-110,1230,3,0,0,610,-470,570,-410,0,0,0,-200,-270,250.0,5.008333333333333,13.0,51.0,0.25,8.258333333333333
2025-03-18 09:45:00,3.8,3.1,10.3,33.6,40.2,33.9,3.6,1.5,36.6,3.1,3.1,11.6,39.4,37.0,6.3,31.7,25.9,196,0,248,26,-200,-32,-90,890,0,0,0,700,-530,0,0,0,0,0,-140,-150,250.0,5.104166666666667,13.0,51.0,0.25,8.354166666666668
2025-03-18 09:50:00,3.9,2.6,10.3,33.3,39.9,33.5,3.4,0.7,36.6,3.1,3.1,11.7,40.4,37.0,6.4,32.2,25.9,253,0,304,27,-280,-31,-80,900,0,0,0,990,-770,0,0,0,0,0,-210,-290,250.0,5.195833333333334,13.0,51.0,0.25,8.445833333333333
2025-03-18 09:55:00,3.9,2.4,10.1,33.1,40.5,33.3,3.3,0.4,36.1,3.1,3.2,11.8,40.3,37.0,6.1,32.8,26.7,283,0,331,28,-370,-33,-110,1140,3,0,0,1100,-840,0,0,0,0,0,-220,-290,250.0,5.275,13.0,51.0,0.25,8.525
2025-03-18 10:00:00,4.0,2.1,10.1,32.9,40.4,33.3,3.3,0.0,35.7,3.1,3.2,11.7,40.4,37.0,6.0,33.5,26.9,319,0,369,28,-450,-32,-120,1230,2,0,0,1250,-960,0,0,0,0,0,-240,-310,250.0,5.345833333333334,13.0,51.0,0.25,8.595833333333335
2025-03-18 10:05:00,4.1,2.1,10.1,32.9,40.3,33.4,3.6,0.2,35.6,3.2,3.2,11.8,40.1,37.0,5.8,34.5,27.3,318,0,371,28,-540,-33,-130,1310,2,0,0,1280,-990,0,0,0,0,0,-240,-300,250.0,5.404166666666666,13.0,51.0,0.25,8.654166666666665
2025-03-18 10:10:00,4.2,2.5,10.0,32.9,39.4,35.2,2.6,-0.5,35.1,2.6,2.5,11.7,41.6,35.9,5.8,34.7,37.7,324,47,380,83,-520,-33,-130,1320,1,0,0,1210,-940,20,-10,0,0,0,-210,-250,250.0,5.458333333333333,13.0,51.0,0.25,8.708333333333332
2025-03-18 10:15:00,4.3,1.9,10.0,33.1,40.5,35.7,2.4,-0.6,35.5,2.4,1.3,11.8,43.0,39.1,5.9,33.0,38.3,333,125,394,160,-610,-35,-140,1330,2,0,0,1220,-920,370,-310,0,0,0,-250,-340,250.0,5.5125,13.0,51.0,0.25,8.7625
2025-03-18 10:20:00,4.4,1.6,10.1,33.6,42.3,35.4,2.6,-0.4,35.3,2.6,0.9,11.7,43.9,41.2,5.9,31.7,37.8,300,167,365,201,-910,-35,-130,1730,5,0,0,1180,-900,630,-500,0,0,0,-300,-380,250.0,5.570833333333334,13.0,51.0,0.25,8.820833333333333
2025-03-18 10:25:00,4.4,1.9,10.2,33.7,42.2,35.1,3.1,0.2,35.0,3.1,1.2,11.8,43.4,41.1,6.2,31.4,37.9,259,168,328,205,-940,-35,-100,1740,5,0,0,1070,-820,680,-530,0,0,0,-280,-310,250.0,5.6375,13.0,51.0,0.25,8.8875
2025-03-18 10:30:00,4.4,2.3,10.2,34.1,42.3,35.5,3.4,0.8,35.3,3.4,1.5,11.7,43.3,41.8,6.3,31.0,37.7,215,171,290,207,-850,-36,-110,1540,4,0,0,920,-730,680,-530,0,0,0,-220,-270,250.0,5.712500000000001,13.0,51.0,0.25,8.962500000000002
2025-03-18 10:35:00,4.3,2.5,10.2,33.8,42.3,35.3,3.4,1.2,35.1,3.4,1.5,11.7,42.5,41.9,6.6,31.0,37.9,198,171,273,206,-770,-35,-110,1590,4,0,0,820,-630,700,-530,0,0,0,-220,-260,250.0,5.800000000000001,13.0,51.0,0.25,9.05
2025-03-18 10:40:00,4.2,2.6,10.2,34.3,42.5,35.9,3.3,1.4,35.8,3.3,1.6,11.7,42.6,42.6,6.7,30.6,35.8,159,153,232,186,-620,-35,-120,1290,5,0,0,680,-530,630,-500,0,0,0,-220,-260,250.0,5.879166666666666,13.0,51.0,0.25,9.129166666666666
2025-03-18 10:45:00,4.1,2.9,10.2,34.0,42.1,35.7,3.2,1.6,35.5,3.2,1.7,11.8,42.2,42.1,6.9,30.4,35.3,144,139,210,173,-470,-34,-110,1220,6,0,0,600,-470,560,-420,0,0,0,-200,-250,250.0,5.966666666666666,13.0,51.0,0.25,9.216666666666663
2025-03-18 10:50:00,4.1,2.9,10.2,34.0,42.0,35.5,3.1,1.6,35.5,3.1,1.7,11.7,41.9,41.8,6.7,30.2,35.0,136,130,195,163,-370,-34,-120,1120,5,0,0,560,-430,520,-390,0,0,0,-210,-290,250.0,6.041666666666667,13.0,51.0,0.25,9.291666666666668
2025-03-18 10:55:00,4.0,3.0,10.1,34.1,41.7,36.3,3.1,1.5,35.6,3.1,2.8,11.7,41.2,38.4,6.7,31.1,35.8,135,0,190,35,-320,-33,-120,1040,5,0,0,480,-420,10,-250,0,0,0,-230,-280,250.0,6.108333333333333,13.0,51.0,0.25,9.358333333333334
2025-03-18 11:00:00,4.1,3.7,10.3,33.7,39.2,33.8,3.6,1.5,36.1,3.4,3.4,11.7,39.0,36.7,6.9,31.7,25.4,183,0,234,25,-90,-31,-100,810,1,0,0,690,-560,0,0,0,0,0,-190,-220,250.0,6.183333333333334,13.0,51.0,0.25,9.433333333333334
2025-03-18 11:05:00,4.2,3.3,10.2,33.3,39.5,33.6,3.4,0.9,36.1,3.4,3.4,11.7,39.5,36.7,7.0,32.3,26.3,216,0,261,24,-170,-32,-120,850,1,0,0,880,-700,0,0,0,0,0,-230,-300,250.0,6.258333333333334,13.0,51.0,0.25,9.508333333333333
2025-03-18 11:10:00,4.2,3.0,10.0,33.2,39.7,33.7,3.2,0.7,35.8,3.4,3.4,11.6,39.6,36.7,7.2,32.6,25.3,219,0,261,23,-220,-31,-140,940,2,0,0,940,-750,0,0,0,0,0,-250,-330,250.0,6.333333333333333,13.0,51.0,0.25,9.583333333333332
2025-03-18 11:15:00,4.3,3.0,10.0,32.6,39.4,33.3,3.2,0.5,35.6,3.4,3.5,11.6,39.3,36.7,7.5,32.7,25.9,226,0,268,27,-250,-31,-130,1000,2,0,0,970,-760,0,0,0,0,0,-260,-320,250.0,6.416666666666667,13.0,51.0,0.25,9.666666666666668
