Tidspunkt,Energimåler energibrønner Retur temperature,Energimåler energibrønner Tur temperature,Energimåler levert fjernkjøling Tur temperature,Energimåler levert fjernvarme Retur temperature,Energimåler levert fjernvarme Tur temperature,Energimåler produsert _IK401 Retur temperature,Energimåler produsert _IK401 Retur temperature (2),Energimåler produsert _IK401 Tur temperature,Energimåler produsert _IK402 Retur temperature,Energimåler produsert _IK402 Retur temperature (2),Energimåler produsert _IK402 Tur temperature,Retur temperature fjernkjølekrets,Tur temperature fra varmepumpe _IK401,Tur temperature fra varmepumpe _IK402,Utetemperatur,El_måler stiger til =434_101 Aktiv effekt,El_måler stiger til fordeling =434_102 Aktiv effekt,El_måler til varmepumpe _IK401 Aktiv effekt,El_måler til varmepumpe _IK402 Aktiv effekt,Nettanalysator inntak Aktiv effekt,Nettanalysator inntak Aktiv effekt (2),Energimåler energibrønner Avgitt effekt,Energimåler kjøling energisentral Avgitt effekt,Energimåler levert fjernkjøling Avgitt effekt,Energimåler levert fjernvarme Avgitt effekt,Energimåler oppvarming energisentral Avgitt effekt,Energimåler produsert _IE401 Avgitt effekt,Energimåler produsert _IE402 Avgitt effekt,Energimåler produsert _IK401 Avgitt effekt,Energimåler produsert _IK401 Avgitt effekt (2),Energimåler produsert _IK402 Avgitt effekt,Energimåler produsert _IK402 Avgitt effekt (2),Energimåler produsert _IP401 Avgitt effekt,Energimåler produsert _IP402 Avgitt effekt,Energimåler produsert _IP403 Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt (2),assumed_bore_depth_m,surface_T_proxy,geo_gradient_C_per_km,geo_heatflow_mW_m2,bore_depth_km,geo_baseline_T_at_depth
2025-03-19 05:50:00,3.8,0.3,10.0,36.0,45.6,37.2,2.7,-0.3,37.0,2.8,0.0,11.5,46.7,45.3,1.8,10.9,27.4,356,285,371,362,-1500,-37,-110,2230,12,0,0,1240,-910,1050,-780,0,0,0,0,0,250.0,1.6833333333333331,13.0,51.0,0.25,4.933333333333334
2025-03-19 05:55:00,3.5,0.1,10.1,35.8,46.2,37.1,2.5,-0.5,37.1,2.6,0.0,11.5,46.7,45.6,2.1,10.9,27.2,352,283,363,361,-1500,-37,-100,2340,13,0,0,1240,-910,1060,-770,0,0,0,0,0,250.0,1.7041666666666666,13.0,51.0,0.25,4.954166666666667
2025-03-19 06:00:00,3.4,0.6,10.1,36.0,45.3,37.1,2.6,0.6,36.9,2.6,0.0,11.6,42.7,45.7,2.1,10.8,27.2,198,284,213,362,-1320,-38,-100,2180,11,0,0,970,-610,1070,-780,0,0,0,0,0,250.0,1.7208333333333334,13.0,51.0,0.25,4.970833333333333
2025-03-19 06:05:00,3.3,0.2,10.1,35.8,44.7,37.0,2.5,-0.1,36.8,2.5,-0.1,11.8,44.9,45.5,2.1,10.7,26.8,267,284,281,360,-1340,-37,-110,1930,7,0,0,950,-730,1060,-770,0,0,0,0,0,250.0,1.741666666666667,13.0,51.0,0.25,4.991666666666667
2025-03-19 06:10:00,3.3,0.2,10.2,35.7,45.1,36.7,2.4,-0.1,36.5,2.4,-0.1,11.8,44.9,45.4,2.1,10.7,26.4,270,283,288,359,-1340,-37,-110,2080,10,0,0,1010,-760,1060,-770,0,0,0,0,0,250.0,1.7583333333333335,13.0,51.0,0.25,5.008333333333334
2025-03-19 06:15:00,3.2,0.1,10.1,35.3,44.7,36.4,2.3,-0.4,36.2,2.3,-0.2,11.8,44.8,44.9,2.1,10.8,27.1,292,280,308,358,-1360,-38,-130,2190,12,0,0,1050,-790,1060,-770,0,0,0,0,0,250.0,1.7791666666666668,13.0,51.0,0.25,5.029166666666667
2025-03-19 06:20:00,3.1,0.0,10.1,35.2,44.7,36.1,2.2,-0.5,35.9,2.2,-0.4,11.8,44.9,44.8,2.1,10.6,27.3,298,285,313,362,-1380,-38,-130,2190,13,0,0,1090,-820,1060,-780,0,0,0,0,0,250.0,1.7958333333333334,13.0,51.0,0.25,5.045833333333333
2025-03-19 06:25:00,3.1,0.0,10.0,35.1,44.8,36.1,2.1,-0.6,36.0,2.2,-0.4,11.7,44.9,44.8,1.8,10.7,27.4,310,294,325,371,-1410,-38,-130,2180,12,0,0,1110,-830,1070,-790,0,0,0,0,0,250.0,1.8,13.0,51.0,0.25,5.05
2025-03-19 06:30:00,3.1,-0.2,10.1,34.9,45.0,35.9,2.1,-0.8,35.8,2.1,-0.6,11.5,45.2,45.1,1.7,10.6,27.6,325,308,343,384,-1520,-38,-100,2240,13,0,0,1160,-860,1120,-820,0,0,0,0,0,250.0,1.8,13.0,51.0,0.25,5.05
2025-03-19 06:35:00,3.0,-0.4,10.1,34.8,44.9,36.0,2.1,-1.0,35.8,2.1,-0.8,11.5,45.1,45.1,1.5,10.8,27.3,342,328,363,405,-1570,-39,-90,2430,12,0,0,1210,-890,1180,-860,0,0,0,0,0,250.0,1.7875,13.0,51.0,0.25,5.0375
2025-03-19 06:40:00,3.0,-0.5,10.0,35.1,45.0,35.9,1.9,-1.1,35.7,1.9,-1.0,11.5,45.2,45.3,1.6,11.0,26.8,343,336,359,414,-1590,-41,-100,2330,12,0,0,1220,-900,1210,-880,0,0,0,0,0,250.0,1.7791666666666668,13.0,51.0,0.25,5.029166666666667
2025-03-19 06:45:00,2.9,-0.7,10.3,35.0,45.1,36.0,1.9,-1.2,35.8,1.8,-1.1,11.5,45.0,45.3,1.5,11.0,28.1,335,334,352,411,-1640,-39,-70,2410,13,0,0,1210,-890,1210,-870,0,0,0,0,0,250.0,1.7666666666666668,13.0,51.0,0.25,5.016666666666667
2025-03-19 06:50:00,2.8,-0.7,10.0,35.4,45.3,36.2,1.8,-1.2,36.1,1.8,-1.1,11.6,45.3,45.6,1.6,10.9,28.1,337,337,352,415,-1580,-42,-90,2350,13,0,0,1200,-880,1200,-870,0,0,0,0,0,250.0,1.7625000000000002,13.0,51.0,0.25,5.0125
2025-03-19 06:55:00,2.7,-0.7,10.0,35.6,45.6,36.6,1.8,-1.2,36.5,1.8,-1.2,11.5,45.5,45.9,1.7,10.9,27.5,334,334,352,412,-1550,-42,-100,2350,15,0,0,1190,-870,1200,-860,0,0,0,0,0,250.0,1.7666666666666666,13.0,51.0,0.25,5.016666666666667
2025-03-19 07:00:00,2.6,-0.8,10.1,35.8,45.7,37.1,1.6,-1.3,36.9,1.6,-1.2,11.6,46.0,46.1,1.9,10.8,27.2,338,337,355,414,-1590,-41,-100,2310,14,0,0,1170,-870,1180,-860,0,0,0,0,0,250.0,1.7791666666666668,13.0,51.0,0.25,5.029166666666667
2025-03-19 07:05:00,2.5,-0.7,10.0,36.0,46.0,37.1,1.5,-1.3,36.9,1.6,-1.2,11.7,46.2,46.3,2.1,10.8,27.3,334,333,350,409,-1510,-43,-110,2360,14,0,0,1170,-860,1170,-840,0,0,0,0,0,250.0,1.8,13.0,51.0,0.25,5.05
2025-03-19 07:10:00,2.4,-0.8,10.1,36.0,46.3,37.2,1.5,-1.4,37.0,1.4,-1.2,11.7,46.3,46.7,2.2,10.6,27.4,331,331,349,407,-1540,-42,-100,2240,15,0,0,1150,-850,1160,-830,0,0,0,0,0,250.0,1.825,13.0,51.0,0.25,5.075
2025-03-19 07:15:00,2.4,-0.8,10.2,36.2,46.7,37.3,1.4,-1.4,37.1,1.4,-1.3,11.7,46.8,46.8,2.2,10.7,26.1,326,312,343,388,-1490,-43,-80,2320,14,0,0,1150,-840,1130,-800,0,0,0,0,0,250.0,1.8500000000000003,13.0,51.0,0.25,5.1000000000000005
2025-03-19 07:20:00,2.3,-0.7,10.0,36.2,46.9,37.7,1.4,-1.3,37.6,1.4,-1.1,11.7,47.1,47.1,2.2,10.3,25.4,311,292,332,367,-1390,-43,-100,2090,13,0,0,1100,-810,1080,-760,0,0,0,0,0,250.0,1.875,13.0,51.0,0.25,5.125
2025-03-19 07:25:00,2.3,0.3,10.0,36.0,46.7,38.0,-0.2,-2.9,37.8,-0.1,-2.6,11.6,47.0,46.7,2.6,31.1,37.6,328,320,364,374,-410,-41,-120,1940,12,0,0,1010,-750,1020,-670,0,0,0,0,-760,250.0,1.9166666666666667,13.0,51.0,0.25,5.166666666666667
2025-03-19 07:30:00,2.3,-0.2,10.0,35.8,46.0,37.8,0.2,-1.8,37.7,0.2,-1.9,11.8,45.8,45.9,2.8,30.8,37.7,284,286,321,346,-810,-43,-120,1950,12,0,0,800,-620,890,-600,0,-49,126,-370,-450,250.0,1.9750000000000003,13.0,51.0,0.25,5.2250000000000005
2025-03-19 07:35:00,2.3,-0.1,10.1,35.4,46.0,37.8,0.6,-1.4,37.8,0.6,-1.5,11.7,45.9,46.5,2.9,30.6,36.2,275,311,321,366,-920,-42,-110,1850,11,0,0,850,-650,880,-620,0,0,0,-320,-340,250.0,2.016666666666667,13.0,51.0,0.25,5.266666666666668
2025-03-19 07:40:00,2.4,0.0,10.1,35.7,46.7,37.3,1.0,-1.1,37.3,1.1,-1.2,11.7,46.7,47.9,3.0,30.7,36.4,309,341,345,403,-940,-41,-100,1810,12,0,0,840,-640,880,-640,0,0,0,-290,-300,250.0,2.0625000000000004,13.0,51.0,0.25,5.3125
2025-03-19 07:45:00,2.5,0.0,10.2,35.6,48.0,37.5,1.2,-1.6,37.3,1.2,-1.2,11.7,50.0,48.7,3.1,30.6,35.6,372,371,409,447,-1030,-42,-100,2050,12,0,0,1170,-850,950,-660,0,0,0,-280,-340,250.0,2.1166666666666667,13.0,51.0,0.25,5.366666666666667
2025-03-19 07:50:00,2.7,-0.1,10.2,35.4,50.2,37.3,1.5,-1.4,37.1,1.6,-1.3,11.6,50.1,50.7,3.1,30.6,35.4,378,382,414,464,-1240,-43,-110,2350,16,0,0,1220,-870,1230,-860,0,0,0,-290,-350,250.0,2.1708333333333334,13.0,51.0,0.25,5.420833333333333
2025-03-19 07:55:00,2.6,0.0,10.2,35.2,50.8,38.4,1.6,-1.3,38.2,1.6,-1.3,11.6,50.5,50.8,3.3,30.7,35.5,377,382,414,467,-1220,-44,-110,2790,15,0,0,1180,-860,1190,-860,0,0,0,-290,-350,250.0,2.2208333333333337,13.0,51.0,0.25,5.470833333333333
2025-03-19 08:00:00,2.6,0.0,10.1,35.9,51.3,39.7,1.6,-1.2,39.5,1.7,-1.2,11.6,51.5,51.8,3.3,30.6,35.6,388,393,430,478,-1190,-44,-110,2400,14,0,0,1230,-850,1190,-850,0,0,0,-290,-350,250.0,2.270833333333333,13.0,51.0,0.25,5.520833333333334
2025-03-19 08:05:00,2.5,0.0,10.1,36.4,52.2,40.0,1.6,-1.2,39.9,1.6,-0.7,11.6,53.1,51.7,3.3,30.5,35.1,401,276,442,366,-1150,-44,-100,2330,15,0,0,1190,-840,1200,-810,0,0,0,-290,-350,250.0,2.3208333333333333,13.0,51.0,0.25,5.570833333333333
2025-03-19 08:10:00,2.5,0.3,10.1,36.2,51.1,39.7,1.7,-0.6,39.5,1.7,-0.8,11.7,50.8,52.9,3.4,30.3,34.0,264,351,305,435,-970,-44,-100,1820,15,0,0,940,-670,1050,-750,0,0,0,-260,-300,250.0,2.3750000000000004,13.0,51.0,0.25,5.625
2025-03-19 08:15:00,2.5,0.8,10.1,36.4,50.2,39.7,1.8,0.8,39.5,1.8,-0.7,11.7,44.4,53.6,3.4,30.3,34.5,111,355,150,436,-760,-42,-110,1750,12,0,0,400,-310,1100,-760,0,0,0,-230,-240,250.0,2.4291666666666667,13.0,51.0,0.25,5.679166666666667
2025-03-19 08:20:00,2.5,1.1,10.1,36.2,48.8,39.1,1.8,0.7,38.9,1.8,-0.7,11.6,44.1,53.6,3.4,30.2,34.5,110,353,150,430,-600,-40,-110,1540,7,0,0,380,-280,1110,-750,0,0,0,-210,-270,250.0,2.4833333333333334,13.0,51.0,0.25,5.733333333333333
2025-03-19 08:25:00,2.5,1.5,10.0,36.3,47.4,41.0,1.9,1.7,40.8,1.9,-0.7,11.6,40.6,52.2,3.6,21.3,35.6,0,352,31,422,-470,-39,-120,1400,7,0,0,-10,-50,1150,-760,0,0,0,-220,-240,250.0,2.5583333333333336,13.0,51.0,0.25,5.808333333333334
2025-03-19 08:30:00,2.6,1.2,10.3,35.9,47.5,37.5,1.8,1.8,36.6,2.4,-0.5,11.5,40.7,46.8,3.6,21.0,34.8,0,363,33,425,-490,-37,-90,1530,8,0,0,0,0,1270,-910,0,0,0,-230,-290,250.0,2.6375,13.0,51.0,0.25,5.8875
2025-03-19 08:35:00,2.7,1.2,10.2,35.8,47.3,37.4,1.9,1.8,36.1,2.5,-0.4,11.5,40.7,46.9,3.7,20.9,35.5,0,364,31,425,-510,-37,-100,1350,3,0,0,0,0,1320,-920,0,0,0,-230,-280,250.0,2.7291666666666665,13.0,51.0,0.25,5.979166666666666
2025-03-19 08:40:00,2.8,1.2,10.2,34.6,46.9,37.4,1.9,1.9,36.8,2.6,-0.3,11.5,40.7,47.2,3.7,21.0,35.1,0,361,37,418,-520,-36,-100,1460,4,0,0,0,0,1300,-930,0,0,0,-230,-290,250.0,2.8166666666666664,13.0,51.0,0.25,6.066666666666666
2025-03-19 08:45:00,3.0,1.4,10.2,35.3,46.4,36.8,2.0,1.9,36.0,2.8,-0.2,11.5,40.7,46.5,3.8,21.0,34.8,0,361,37,416,-510,-36,-100,1320,4,0,0,0,0,1290,-940,0,0,0,-260,-300,250.0,2.9125,13.0,51.0,0.25,6.1625
2025-03-19 08:50:00,3.1,1.5,10.2,34.5,46.2,36.6,2.1,2.0,35.6,2.9,-0.1,11.6,40.7,45.7,3.9,21.0,35.6,0,357,34,413,-520,-36,-110,1420,4,0,0,0,0,1320,-950,0,0,0,-250,-320,250.0,3.0083333333333333,13.0,51.0,0.25,6.258333333333333
2025-03-19 08:55:00,3.3,1.5,10.2,34.3,45.6,35.7,2.1,2.1,35.2,2.6,-0.1,11.6,40.6,45.8,3.9,30.0,34.6,0,353,43,405,-540,-36,-110,1270,3,0,0,320,30,1310,-800,0,0,0,-220,-280,250.0,3.1,13.0,51.0,0.25,6.35
2025-03-19 09:00:00,3.3,1.8,10.0,34.6,44.7,38.4,2.1,1.7,38.2,2.1,-0.3,11.6,39.8,47.2,4.0,30.2,35.2,52,241,93,291,-440,-37,-140,1240,1,0,0,110,-90,1120,-790,0,0,0,-210,-270,250.0,3.1875,13.0,51.0,0.25,6.4375
2025-03-19 09:05:00,3.4,1.8,10.1,34.2,44.3,36.8,1.9,0.5,36.6,1.9,-0.2,12.0,44.0,46.3,4.2,30.2,34.5,161,213,203,265,-440,-36,-170,1260,0,0,0,450,-350,880,-640,0,0,0,-200,-310,250.0,3.2750000000000004,13.0,51.0,0.25,6.525
2025-03-19 09:10:00,3.5,2.3,10.1,33.9,43.5,37.7,2.4,-0.1,37.5,2.4,2.3,11.9,47.0,37.3,4.3,31.0,35.3,334,0,377,50,-400,-36,-140,1420,2,0,0,970,-640,-90,0,0,0,0,-220,-200,250.0,3.3625000000000003,13.0,51.0,0.25,6.612500000000001
2025-03-19 09:15:00,3.5,1.8,10.4,33.9,44.0,33.9,3.2,0.0,37.2,2.2,2.3,11.9,43.6,37.5,4.5,31.4,25.4,336,0,374,40,-460,-34,-120,1440,0,0,0,1290,-960,0,0,0,0,0,-260,-350,250.0,3.458333333333333,13.0,51.0,0.25,6.708333333333334
2025-03-19 09:20:00,3.6,1.9,10.2,33.4,42.9,33.9,3.2,0.0,36.7,2.2,2.3,11.7,42.8,37.5,4.6,31.9,25.3,335,0,373,40,-470,-36,-130,1310,1,0,0,1300,-970,0,0,0,0,0,-260,-320,250.0,3.5583333333333336,13.0,51.0,0.25,6.808333333333334
2025-03-19 09:25:00,3.7,1.9,10.0,33.5,42.8,33.6,3.3,0.0,36.1,2.2,2.3,11.5,42.2,37.5,4.8,32.1,25.5,331,0,375,41,-490,-36,-120,1340,1,0,0,1310,-990,0,0,0,0,0,-260,-310,250.0,3.65,13.0,51.0,0.25,6.9
2025-03-19 09:30:00,3.8,1.9,10.0,33.5,42.5,34.1,3.5,0.1,35.9,2.3,2.4,11.5,42.3,37.5,4.9,32.4,25.6,332,0,371,43,-520,-35,-110,1280,0,0,0,1300,-1000,0,0,0,0,0,-260,-320,250.0,3.7375,13.0,51.0,0.25,6.987500000000001
2025-03-19 09:35:00,3.8,1.9,10.1,33.6,42.2,34.3,3.6,0.2,35.9,2.3,2.4,11.8,42.2,37.5,5.0,32.6,26.1,333,0,372,45,-570,-35,-100,1300,1,0,0,1320,-1000,0,0,0,0,0,-260,-310,250.0,3.825,13.0,51.0,0.25,7.074999999999999
2025-03-19 09:40:00,3.9,2.0,10.3,33.6,41.8,34.0,3.7,0.3,35.9,2.4,2.5,11.6,41.6,37.5,4.9,33.5,26.0,331,0,372,47,-580,-34,-80,1420,1,0,0,1320,-1010,0,0,0,0,0,-240,-300,250.0,3.904166666666667,13.0,51.0,0.25,7.154166666666667
2025-03-19 09:45:00,3.9,2.0,10.2,33.6,41.4,34.1,3.7,0.3,35.9,2.5,2.5,11.5,41.1,37.5,5.0,34.1,26.9,327,0,368,49,-600,-35,-90,1380,0,0,0,1330,-1010,0,0,0,0,0,-230,-280,250.0,3.983333333333334,13.0,51.0,0.25,7.233333333333334
2025-03-19 09:50:00,4.0,2.1,10.2,33.6,41.2,34.3,3.8,0.4,35.8,2.6,2.6,11.6,40.9,37.5,4.9,34.7,27.2,326,0,367,46,-610,-35,-100,1340,1,0,0,1330,-1020,0,0,0,0,0,-210,-260,250.0,4.058333333333333,13.0,51.0,0.25,7.308333333333333
2025-03-19 09:55:00,4.0,2.1,10.2,33.8,41.0,34.4,3.8,0.4,35.7,2.6,2.6,11.6,40.9,37.5,5.0,35.3,27.3,327,0,369,51,-600,-34,-100,1340,1,0,0,1330,-1020,0,0,0,0,0,-210,-270,250.0,4.129166666666666,13.0,51.0,0.25,7.379166666666666
2025-03-19 10:00:00,4.0,2.1,10.1,33.9,40.8,34.6,3.8,0.4,35.7,2.7,2.6,11.6,40.7,37.5,5.1,35.8,27.4,326,0,368,48,-610,-34,-110,1330,2,0,0,1330,-1020,0,0,0,0,0,-210,-260,250.0,4.204166666666667,13.0,51.0,0.25,7.454166666666667
2025-03-19 10:05:00,4.0,2.3,10.0,33.7,40.1,35.8,2.7,-0.6,35.7,2.7,2.4,11.7,42.3,36.9,5.1,35.0,39.0,333,54,378,111,-520,-36,-120,1360,1,0,0,1270,-960,120,-40,0,0,0,-220,-250,250.0,4.279166666666667,13.0,51.0,0.25,7.529166666666667
2025-03-19 10:10:00,4.0,1.8,10.0,33.9,41.5,36.4,2.5,-0.7,36.2,2.5,1.1,11.8,43.6,40.1,5.3,33.5,39.4,339,156,384,216,-700,-37,-130,1490,4,0,0,1250,-950,440,-350,0,0,0,-300,-370,250.0,4.358333333333333,13.0,51.0,0.25,7.608333333333333
2025-03-19 10:15:00,4.0,1.0,10.1,34.4,43.8,36.6,2.5,-0.7,36.4,2.5,-0.1,11.8,45.1,44.7,5.4,32.1,38.6,347,324,385,393,-1080,-38,-130,1870,8,0,0,1240,-940,920,-700,0,0,0,-340,-410,250.0,4.441666666666667,13.0,51.0,0.25,7.691666666666667
2025-03-19 10:20:00,4.0,0.9,10.3,34.7,45.7,36.6,2.8,-0.4,36.4,2.8,-0.3,11.8,46.0,46.6,5.1,31.7,38.4,353,358,391,440,-1360,-41,-90,2350,10,0,0,1250,-950,1260,-940,0,0,0,-330,-390,250.0,4.5125,13.0,51.0,0.25,7.7625
2025-03-19 10:25:00,4.1,1.4,10.2,34.9,46.2,36.9,3.0,0.3,36.7,3.0,0.5,11.7,45.0,45.0,5.1,31.3,38.0,244,225,282,303,-1280,-42,-110,2380,10,0,0,1160,-820,1120,-780,0,0,0,-310,-340,250.0,4.575,13.0,51.0,0.25,7.825
2025-03-19 10:30:00,4.0,2.1,10.2,35.2,44.4,37.3,3.2,1.0,37.1,3.2,1.2,11.8,44.2,44.1,5.4,30.9,36.8,195,182,234,261,-840,-39,-100,1720,5,0,0,850,-650,790,-580,0,0,0,-240,-280,250.0,4.65,13.0,51.0,0.25,7.899999999999999
2025-03-19 10:35:00,3.9,2.5,10.2,35.3,44.1,37.7,3.2,1.4,37.5,3.2,1.5,11.8,44.1,43.9,5.7,30.4,35.8,153,143,189,214,-630,-38,-100,1270,5,0,0,640,-530,640,-470,0,0,0,-230,-260,250.0,4.733333333333333,13.0,51.0,0.25,7.983333333333333
2025-03-19 10:40:00,3.7,2.8,10.2,35.4,43.5,37.3,3.0,1.6,37.1,3.1,1.7,11.7,43.4,43.3,5.8,30.2,33.9,140,129,176,189,-360,-36,-90,1160,5,0,0,540,-420,510,-370,0,0,0,-210,-250,250.0,4.820833333333334,13.0,51.0,0.25,8.070833333333333
2025-03-19 10:45:00,3.6,2.9,10.2,35.3,43.4,37.3,2.8,1.4,37.2,2.8,1.6,11.7,43.3,43.1,6.0,30.2,33.9,125,117,162,167,-260,-36,-100,1010,2,0,0,490,-380,470,-340,0,0,0,-260,-300,250.0,4.9125000000000005,13.0,51.0,0.25,8.162500000000001
2025-03-19 10:50:00,3.6,3.1,10.2,35.2,43.0,38.4,2.8,1.5,38.2,2.8,2.7,11.7,42.7,38.6,6.3,30.8,34.6,121,0,158,45,-140,-35,-110,900,3,0,0,440,-350,-50,-170,0,0,0,-280,-310,250.0,5.0125,13.0,51.0,0.25,8.2625
2025-03-19 10:55:00,3.6,3.5,10.3,34.6,40.3,34.8,3.1,1.3,37.8,3.0,3.0,11.6,40.2,38.3,6.3,31.3,24.4,168,0,209,28,-10,-32,-90,780,0,0,0,650,-480,0,0,0,0,0,-200,-260,250.0,5.1125,13.0,51.0,0.25,8.3625
2025-03-19 11:00:00,3.7,3.2,10.2,34.3,40.5,34.5,2.9,0.9,37.6,3.0,3.0,11.8,40.3,38.3,6.4,31.6,24.8,180,0,218,27,-90,-33,-110,730,0,0,0,770,-600,0,0,0,0,0,-260,-320,250.0,5.2125,13.0,51.0,0.25,8.462499999999999
2025-03-19 11:05:00,3.8,3.0,10.2,33.8,40.5,34.2,2.9,0.7,37.0,3.0,3.1,11.7,40.4,38.3,6.3,31.7,26.0,205,0,241,27,-160,-33,-130,830,2,0,0,830,-660,0,0,0,0,0,-240,-320,250.0,5.3,13.0,51.0,0.25,8.55
2025-03-19 11:10:00,4.0,2.7,10.0,33.2,40.3,33.8,2.9,0.2,36.7,3.0,3.1,11.7,40.5,38.3,6.3,32.2,25.2,244,0,280,27,-230,-33,-130,1000,2,0,0,970,-770,0,0,0,0,0,-260,-340,250.0,5.383333333333333,13.0,51.0,0.25,8.633333333333333
2025-03-19 11:15:00,4.1,2.5,10.0,32.8,40.3,33.2,2.9,0.0,36.3,3.1,3.2,11.6,40.4,38.3,6.3,32.7,26.8,280,0,317,29,-310,-33,-120,1110,2,0,0,1100,-870,0,0,0,0,0,-300,-360,250.0,5.458333333333333,13.0,51.0,0.25,8.708333333333332
2025-03-19 11:20:00,4.3,2.3,10.1,33.2,40.6,33.5,3.2,0.0,36.0,3.1,3.2,11.7,40.7,38.3,6.3,33.1,25.9,294,0,332,30,-420,-33,-120,1150,2,0,0,1200,-940,0,0,0,0,0,-290,-370,250.0,5.529166666666666,13.0,51.0,0.25,8.779166666666665
2025-03-19 11:25:00,4.4,2.3,10.1,33.3,40.7,33.5,3.7,0.2,35.7,3.2,3.2,11.6,40.6,38.3,6.1,33.9,27.1,324,0,362,35,-510,-33,-110,1240,3,0,0,1260,-990,0,0,0,0,0,-290,-350,250.0,5.583333333333333,13.0,51.0,0.25,8.833333333333332
2025-03-19 11:30:00,4.5,2.3,10.2,33.3,40.5,33.5,4.1,0.6,36.0,3.2,3.3,11.7,40.1,38.3,6.0,35.5,27.7,322,0,361,40,-600,-34,-110,1390,3,0,0,1350,-1040,0,0,0,0,0,-260,-330,250.0,5.629166666666666,13.0,51.0,0.25,8.879166666666666
2025-03-19 11:35:00,4.6,2.5,10.3,33.6,40.3,34.1,4.4,0.8,35.8,3.3,3.3,11.6,40.3,38.1,6.0,36.2,37.9,323,0,364,53,-620,-34,-100,1320,4,0,0,1340,-1030,0,0,0,0,0,-250,-300,250.0,5.670833333333333,13.0,51.0,0.25,8.920833333333334
2025-03-19 11:40:00,4.7,2.8,10.2,34.1,40.1,36.4,3.2,-0.1,36.2,3.2,2.9,11.8,42.9,37.3,6.1,35.6,39.1,336,61,380,113,-560,-35,-120,1290,4,0,0,1270,-980,90,-60,0,0,0,-250,-280,250.0,5.720833333333332,13.0,51.0,0.25,8.970833333333331
2025-03-19 11:45:00,4.5,2.3,10.0,34.4,41.9,37.3,3.1,0.0,37.0,3.1,1.9,11.8,43.7,40.5,6.1,34.1,39.4,288,127,330,184,-720,-36,-130,1430,5,0,0,1230,-930,370,-350,0,0,0,-270,-360,250.0,5.766666666666667,13.0,51.0,0.25,9.016666666666666
2025-03-19 11:50:00,4.6,2.5,10.1,34.5,42.3,36.9,3.3,0.5,36.8,3.3,1.9,11.8,43.3,40.8,6.1,32.6,39.1,240,130,277,191,-750,-36,-140,1590,8,0,0,1050,-790,510,-390,0,0,0,-230,-290,250.0,5.816666666666666,13.0,51.0,0.25,9.066666666666666
2025-03-19 11:55:00,4.6,2.7,10.1,34.9,42.1,36.6,3.4,0.8,36.4,3.4,2.0,11.8,43.3,41.0,6.1,31.6,38.1,208,131,246,190,-680,-35,-130,1480,8,0,0,910,-690,520,-400,0,0,0,-230,-270,250.0,5.8625,13.0,51.0,0.25,9.1125
2025-03-19 12:00:00,4.5,2.8,10.2,34.7,41.9,36.2,3.3,1.1,36.0,3.4,1.9,11.8,42.9,40.8,6.1,31.3,37.8,200,131,237,190,-600,-35,-120,1410,4,0,0,830,-630,530,-400,0,0,0,-220,-270,250.0,5.904166666666666,13.0,51.0,0.25,9.154166666666663
2025-03-19 12:05:00,4.4,2.8,10.2,34.6,41.9,36.1,3.3,1.0,35.8,3.3,1.8,11.7,43.1,40.8,6.2,31.0,37.3,195,133,232,189,-560,-35,-120,1370,6,0,0,810,-620,530,-400,0,0,0,-230,-290,250.0,5.95,13.0,51.0,0.25,9.2
2025-03-19 12:10:00,4.4,2.9,10.2,34.9,42.2,36.3,3.2,1.2,36.2,3.3,1.8,11.7,42.9,41.6,6.1,30.8,36.2,170,133,206,186,-510,-35,-120,1230,7,0,0,720,-560,530,-400,0,0,0,-230,-280,250.0,5.983333333333333,13.0,51.0,0.25,9.233333333333334
2025-03-19 12:15:00,4.4,3.5,10.3,34.8,40.3,37.2,3.9,1.9,37.0,3.6,3.5,12.0,41.1,37.3,6.1,32.4,27.3,162,0,201,40,-320,-35,-150,1100,4,0,0,740,-610,0,0,0,0,0,-150,-190,250.0,6.0125,13.0,51.0,0.25,9.2625
2025-03-19 12:20:00,4.4,3.4,10.4,34.6,40.1,34.7,4.0,1.3,37.0,3.6,3.7,11.9,40.5,37.2,6.3,33.4,27.0,236,0,274,35,-240,-32,-100,910,5,0,0,910,-740,0,0,0,0,0,-170,-240,250.0,6.062499999999999,13.0,51.0,0.25,9.3125
2025-03-19 12:25:00,4.4,3.2,9.9,34.5,40.7,34.9,3.8,1.0,37.0,3.6,3.7,11.8,40.6,37.2,6.2,34.0,27.0,252,0,291,32,-300,-34,-150,1010,10,0,0,1050,-820,0,0,0,0,0,-210,-280,250.0,6.108333333333333,13.0,51.0,0.25,9.358333333333334
2025-03-19 12:30:00,4.4,2.9,9.9,34.4,40.8,35.1,3.7,0.7,36.9,3.7,3.7,11.7,40.7,37.2,6.1,34.4,27.3,263,0,307,31,-340,-34,-150,1090,8,0,0,1090,-850,0,0,0,0,0,-220,-290,250.0,6.137499999999999,13.0,51.0,0.25,9.3875
2025-03-19 12:35:00,4.4,2.6,10.1,34.5,40.6,34.9,3.6,0.5,36.8,3.7,3.8,11.5,40.8,37.2,6.0,35.4,27.4,298,0,343,33,-420,-33,-100,1180,9,0,0,1160,-920,0,0,0,0,0,-230,-310,250.0,6.15,13.0,51.0,0.25,9.4
2025-03-19 12:40:00,4.5,2.4,10.1,34.6,41.0,35.1,3.8,0.6,36.6,3.7,3.8,11.5,40.9,37.2,6.0,35.9,28.2,302,0,343,36,-520,-34,-100,1210,9,0,0,1240,-960,0,0,0,0,0,-250,-310,250.0,6.158333333333332,13.0,51.0,0.25,9.408333333333331
2025-03-19 12:45:00,4.6,2.5,10.1,34.8,41.2,35.3,4.1,0.8,36.4,3.8,3.8,11.6,41.2,37.2,5.8,36.2,28.4,312,0,353,39,-550,-34,-100,1210,6,0,0,1250,-980,0,0,0,0,0,-230,-290,250.0,6.15,13.0,51.0,0.25,9.4
2025-03-19 12:50:00,4.6,2.6,10.1,34.7,41.2,35.3,4.4,0.8,36.4,3.8,3.9,11.7,41.2,37.2,5.8,37.5,28.3,330,0,372,42,-600,-34,-100,1320,7,0,0,1320,-1020,0,0,0,0,0,-230,-280,250.0,6.129166666666666,13.0,51.0,0.25,9.379166666666666
2025-03-19 12:55:00,4.8,2.7,10.1,34.7,41.2,35.4,4.5,1.0,36.2,3.9,3.9,11.7,41.2,37.1,5.8,37.7,28.0,331,0,373,44,-630,-34,-90,1340,8,0,0,1340,-1040,0,0,0,0,0,-230,-290,250.0,6.108333333333333,13.0,51.0,0.25,9.358333333333334
2025-03-19 13:00:00,4.8,2.7,10.2,34.7,41.3,35.5,4.5,1.1,36.1,3.9,4.0,11.7,41.2,37.0,5.8,37.8,27.8,330,0,374,45,-640,-34,-90,1320,5,0,0,1350,-1040,0,0,0,0,0,-190,-260,250.0,6.083333333333332,13.0,51.0,0.25,9.333333333333332
2025-03-19 13:05:00,4.7,2.7,10.2,34.9,41.4,35.8,4.5,1.0,36.0,4.0,4.0,11.7,41.5,37.0,5.8,37.9,27.9,333,0,377,47,-640,-35,-100,1330,6,0,0,1350,-1040,0,0,0,0,0,-210,-260,250.0,6.0625,13.0,51.0,0.25,9.3125
2025-03-19 13:10:00,4.7,2.9,10.2,35.1,41.2,37.5,3.4,0.0,37.4,3.4,3.3,11.7,43.5,38.0,5.7,37.3,38.7,341,50,384,105,-560,-35,-100,1280,7,0,0,1260,-980,0,0,0,0,0,-170,-230,250.0,6.037499999999999,13.0,51.0,0.25,9.287499999999998
2025-03-19 13:15:00,4.6,2.5,10.0,35.3,42.3,38.5,3.1,0.0,38.3,3.1,1.9,11.7,44.2,41.3,5.7,35.7,39.8,285,121,331,178,-630,-36,-130,1280,6,0,0,1210,-900,300,-280,0,0,0,-220,-290,250.0,6.0125,13.0,51.0,0.25,9.2625
2025-03-19 13:20:00,4.6,2.5,10.1,35.1,42.7,38.4,3.3,0.5,38.3,3.3,2.1,11.8,43.7,41.3,5.7,33.9,40.5,238,121,281,181,-690,-35,-110,1490,9,0,0,1030,-770,440,-330,0,0,0,-230,-280,250.0,5.9875,13.0,51.0,0.25,9.2375
2025-03-19 13:25:00,4.6,2.6,10.3,35.1,42.4,38.0,3.3,0.6,37.8,3.3,2.1,11.7,43.7,41.3,5.7,32.5,38.6,224,124,262,182,-640,-35,-100,1400,8,0,0,930,-710,470,-360,0,0,0,-210,-280,250.0,5.970833333333334,13.0,51.0,0.25,9.220833333333337
2025-03-19 13:30:00,4.6,2.7,10.2,35.1,42.6,37.5,3.3,1.0,37.3,3.3,2.0,11.7,43.7,41.6,5.7,31.4,37.0,199,124,238,180,-610,-35,-100,1290,7,0,0,840,-640,490,-370,0,0,0,-200,-270,250.0,5.958333333333333,13.0,51.0,0.25,9.208333333333332
2025-03-19 13:35:00,4.6,2.8,10.2,35.0,42.5,37.0,3.3,1.2,36.8,3.3,2.0,11.7,43.6,41.4,5.7,30.8,37.0,187,123,224,178,-560,-36,-100,1300,7,0,0,770,-590,490,-370,0,0,0,-190,-250,250.0,5.945833333333333,13.0,51.0,0.25,9.195833333333333
2025-03-19 13:40:00,4.5,3.0,10.2,35.0,42.5,36.6,3.2,1.2,36.5,3.3,1.9,11.7,43.6,41.5,5.8,30.7,36.0,179,124,216,175,-510,-35,-110,1260,8,0,0,730,-570,490,-360,0,0,0,-220,-270,250.0,5.933333333333334,13.0,51.0,0.25,9.183333333333334
2025-03-19 13:45:00,4.5,3.5,10.2,35.0,41.2,37.4,3.6,1.6,37.3,3.6,3.5,11.7,42.5,37.7,5.8,32.3,26.2,167,0,205,39,-390,-35,-110,1120,6,0,0,720,-540,10,0,0,0,0,-190,-200,250.0,5.920833333333334,13.0,51.0,0.25,9.170833333333334
2025-03-19 13:50:00,4.5,3.4,10.3,34.8,40.4,35.0,4.1,1.5,37.2,3.7,3.7,11.6,40.8,37.5,5.8,32.8,26.0,229,0,270,35,-270,-32,-80,900,2,0,0,890,-710,0,0,0,0,0,-170,-250,250.0,5.908333333333332,13.0,51.0,0.25,9.158333333333331
2025-03-19 13:55:00,4.6,3.0,10.2,34.5,41.0,34.9,3.9,1.0,37.2,3.7,3.7,11.6,41.2,37.5,5.8,33.1,26.5,254,0,292,34,-340,-33,-100,980,6,0,0,1040,-820,0,0,0,0,0,-170,-280,250.0,5.895833333333333,13.0,51.0,0.25,9.145833333333332
2025-03-19 14:00:00,4.6,2.9,10.1,34.5,41.3,34.9,3.8,0.9,36.8,3.7,3.7,11.6,41.1,37.5,5.7,33.5,27.0,266,0,304,34,-390,-33,-110,1080,6,0,0,1090,-850,0,0,0,0,0,-210,-280,250.0,5.879166666666666,13.0,51.0,0.25,9.129166666666666
2025-03-19 14:05:00,4.6,2.6,10.1,34.6,41.3,35.2,3.8,0.7,36.5,3.7,3.8,11.8,41.4,37.5,5.6,34.3,27.0,290,0,335,35,-460,-33,-110,1120,3,0,0,1170,-920,0,0,0,0,0,-220,-290,250.0,5.854166666666667,13.0,51.0,0.25,9.104166666666668
2025-03-19 14:10:00,4.6,2.6,10.1,34.9,41.6,35.3,4.0,0.8,36.6,3.7,3.8,11.7,41.5,37.5,5.5,35.1,27.3,302,0,343,37,-510,-34,-120,1230,5,0,0,1210,-940,0,0,0,0,0,-210,-270,250.0,5.829166666666666,13.0,51.0,0.25,9.079166666666666
2025-03-19 14:15:00,4.7,2.6,10.1,34.8,41.6,35.4,4.2,0.8,36.5,3.8,3.9,11.8,41.5,37.4,5.5,35.5,27.7,319,0,359,41,-550,-34,-120,1260,4,0,0,1260,-980,0,0,0,0,0,-220,-280,250.0,5.804166666666666,13.0,51.0,0.25,9.054166666666667
2025-03-19 14:20:00,4.7,2.6,10.1,34.5,41.4,35.1,4.4,0.9,36.4,3.8,3.9,11.8,41.2,37.4,5.4,36.6,27.8,330,0,371,43,-610,-34,-110,1380,4,0,0,1340,-1030,0,0,0,0,0,-200,-270,250.0,5.766666666666667,13.0,51.0,0.25,9.016666666666666
2025-03-19 14:25:00,4.8,2.6,10.1,34.8,41.3,35.3,4.6,1.0,36.3,3.9,3.9,11.7,41.3,37.3,5.4,37.2,27.9,332,0,373,45,-640,-34,-110,1350,4,0,0,1340,-1040,0,0,0,0,0,-190,-260,250.0,5.733333333333333,13.0,51.0,0.25,8.983333333333334
2025-03-19 14:30:00,4.8,2.7,10.2,35.0,41.5,35.6,4.6,1.1,36.3,4.0,4.0,11.8,41.5,37.3,5.4,37.0,38.2,332,0,374,57,-640,-34,-110,1310,5,0,0,1350,-1040,40,0,0,0,0,-200,-250,250.0,5.704166666666667,13.0,51.0,0.25,8.954166666666666
2025-03-19 14:35:00,4.8,2.8,10.0,35.2,41.6,37.8,3.3,0.0,37.5,3.3,2.9,11.6,44.1,39.0,5.4,35.8,39.2,342,70,384,123,-560,-35,-120,1240,5,0,0,1270,-970,130,-90,0,0,0,-180,-240,250.0,5.679166666666667,13.0,51.0,0.25,8.929166666666667
2025-03-19 14:40:00,4.8,2.4,10.0,35.5,43.1,38.7,3.2,0.1,38.5,3.2,1.9,11.8,44.7,41.8,5.4,35.0,40.0,282,115,323,182,-760,-36,-130,1400,8,0,0,1200,-890,410,-350,0,0,0,-230,-310,250.0,5.654166666666666,13.0,51.0,0.25,8.904166666666665
2025-03-19 14:45:00,4.7,2.6,10.3,35.6,43.0,38.5,3.4,0.7,38.4,3.4,2.1,11.8,44.2,41.8,5.2,33.5,40.4,243,127,284,190,-740,-34,-110,1520,7,0,0,1000,-760,470,-360,0,0,0,-190,-250,250.0,5.629166666666666,13.0,51.0,0.25,8.879166666666666
2025-03-19 14:50:00,4.7,2.7,10.3,35.7,43.1,38.3,3.4,0.8,38.2,3.4,2.1,11.7,44.4,42.1,5.2,32.5,38.4,224,131,263,194,-700,-35,-90,1420,6,0,0,920,-700,500,-380,0,0,0,-210,-270,250.0,5.604166666666667,13.0,51.0,0.25,8.854166666666668
2025-03-19 14:55:00,4.6,2.8,10.3,35.8,43.2,37.9,3.5,1.2,37.7,3.5,2.1,11.8,44.4,42.5,5.3,31.2,37.5,193,132,235,193,-640,-35,-100,1290,7,0,0,800,-630,500,-380,0,0,0,-190,-240,250.0,5.583333333333333,13.0,51.0,0.25,8.833333333333332
2025-03-19 15:00:00,4.6,3.0,10.3,35.4,43.2,37.4,3.5,1.5,37.3,3.5,2.1,11.8,43.9,42.4,5.4,30.9,36.3,179,132,216,190,-560,-35,-100,1280,6,0,0,720,-560,510,-380,0,0,0,-190,-240,250.0,5.566666666666667,13.0,51.0,0.25,8.816666666666666
2025-03-19 15:05:00,4.6,3.1,10.2,35.8,43.1,37.2,3.4,1.5,37.0,3.4,2.1,11.8,44.1,42.7,5.4,30.7,35.7,167,132,205,186,-500,-35,-110,1170,3,0,0,680,-530,510,-380,0,0,0,-190,-250,250.0,5.550000000000001,13.0,51.0,0.25,8.8
2025-03-19 15:10:00,4.5,3.6,10.2,35.5,42.2,38.0,3.8,1.9,37.9,3.7,3.6,11.8,42.8,38.3,5.4,31.9,26.6,161,0,200,42,-300,-34,-120,1160,4,0,0,700,-550,10,0,0,0,0,-190,-190,250.0,5.5375000000000005,13.0,51.0,0.25,8.787500000000001
2025-03-19 15:15:00,4.5,3.5,10.4,35.2,40.9,35.5,4.1,1.6,37.8,3.8,3.8,11.8,41.4,38.1,5.4,32.6,26.7,226,0,263,37,-230,-32,-90,880,0,0,0,880,-690,0,0,0,0,0,-170,-230,250.0,5.525,13.0,51.0,0.25,8.774999999999999
2025-03-19 15:20:00,4.5,3.1,10.0,35.2,41.6,36.0,3.8,1.1,37.8,3.8,3.8,11.8,42.2,38.1,5.4,32.7,26.4,247,0,284,35,-310,-34,-150,920,4,0,0,1020,-800,0,0,0,0,0,-200,-280,250.0,5.5125,13.0,51.0,0.25,8.7625
2025-03-19 15:25:00,4.5,3.0,10.1,35.0,41.9,35.5,3.7,0.9,37.6,3.8,3.8,11.8,41.5,38.1,5.4,33.5,25.8,255,0,296,34,-340,-33,-140,1060,5,0,0,1050,-810,0,0,0,0,0,-200,-270,250.0,5.5,13.0,51.0,0.25,8.75
2025-03-19 15:30:00,4.6,2.8,10.2,35.0,41.7,35.5,3.7,0.7,37.1,3.8,3.9,11.8,41.8,38.1,5.2,33.6,26.1,283,0,322,34,-390,-33,-140,1110,4,0,0,1110,-880,0,0,0,0,0,-220,-280,250.0,5.479166666666667,13.0,51.0,0.25,8.729166666666668
2025-03-19 15:35:00,4.6,2.6,10.1,35.1,41.9,35.8,3.8,0.6,37.0,3.9,3.9,11.8,42.2,38.1,5.1,34.3,26.9,296,0,335,37,-450,-34,-140,1160,5,0,0,1180,-930,0,0,0,0,0,-210,-280,250.0,5.454166666666667,13.0,51.0,0.25,8.704166666666666
2025-03-19 15:40:00,4.7,2.5,10.1,35.0,42.0,35.4,4.0,0.8,37.0,3.9,4.0,11.8,41.9,38.0,5.0,34.7,27.4,319,0,360,40,-540,-33,-120,1240,5,0,0,1240,-960,0,0,0,0,0,-200,-260,250.0,5.420833333333333,13.0,51.0,0.25,8.670833333333334
2025-03-19 15:45:00,4.8,2.5,10.2,35.4,42.1,35.7,4.3,0.8,37.0,3.9,4.0,11.7,42.0,38.0,4.8,36.1,27.7,334,0,379,43,-620,-34,-110,1320,5,0,0,1320,-1020,0,0,0,0,0,-190,-250,250.0,5.379166666666666,13.0,51.0,0.25,8.629166666666666
2025-03-19 15:50:00,4.9,2.6,10.1,35.1,41.7,35.5,4.6,1.1,36.8,4.0,4.0,11.8,41.7,38.0,4.8,37.0,27.6,333,0,374,45,-660,-35,-120,1380,5,0,0,1350,-1040,0,0,0,0,0,-170,-230,250.0,5.337500000000001,13.0,51.0,0.25,8.587500000000002
2025-03-19 15:55:00,4.9,2.8,10.1,35.3,41.5,37.3,3.6,0.1,37.2,3.6,3.8,11.7,43.2,37.1,4.8,37.3,37.9,342,0,384,57,-670,-35,-110,1310,5,0,0,1290,-960,-50,20,0,0,0,-170,-210,250.0,5.295833333333333,13.0,51.0,0.25,8.545833333333334
2025-03-19 16:00:00,4.9,2.7,10.1,35.4,42.1,38.1,3.3,0.0,37.9,3.3,2.6,11.6,44.6,40.1,4.8,35.7,39.8,346,120,385,177,-640,-35,-110,1290,5,0,0,1280,-970,130,-100,0,0,0,-170,-240,250.0,5.258333333333334,13.0,51.0,0.25,8.508333333333333
2025-03-19 16:05:00,4.9,2.2,10.2,35.8,43.6,39.1,3.2,0.1,38.9,3.2,1.9,11.8,45.3,42.4,4.6,34.7,40.1,293,139,333,200,-860,-36,-120,1530,9,0,0,1210,-900,470,-370,0,0,0,-200,-280,250.0,5.216666666666667,13.0,51.0,0.25,8.466666666666667
2025-03-19 16:10:00,4.8,2.4,10.2,36.0,43.7,38.9,3.5,0.6,38.8,3.5,2.1,11.8,45.0,42.6,4.5,33.5,39.6,256,142,293,207,-840,-36,-120,1600,7,0,0,1060,-790,530,-400,0,0,0,-200,-220,250.0,5.175,13.0,51.0,0.25,8.425
2025-03-19 16:15:00,4.7,2.6,10.3,36.2,43.9,38.9,3.6,1.1,38.6,3.6,2.1,11.8,45.0,42.9,4.5,32.1,38.6,229,142,266,208,-780,-36,-110,1500,9,0,0,950,-710,550,-410,0,0,0,-150,-220,250.0,5.133333333333334,13.0,51.0,0.25,8.383333333333333
2025-03-19 16:20:00,4.7,2.7,10.3,36.1,43.9,38.4,3.6,1.2,38.2,3.5,2.1,11.8,45.0,43.0,4.5,31.3,36.8,205,142,242,206,-700,-36,-110,1390,10,0,0,850,-640,550,-410,0,0,0,-150,-200,250.0,5.095833333333334,13.0,51.0,0.25,8.345833333333335
2025-03-19 16:25:00,4.6,2.8,10.2,35.8,43.7,37.4,3.5,1.2,37.2,3.5,2.1,11.8,44.9,42.7,4.5,30.8,36.3,200,142,235,204,-640,-36,-120,1310,10,0,0,790,-600,550,-410,0,0,0,-150,-200,250.0,5.058333333333334,13.0,51.0,0.25,8.308333333333334
2025-03-19 16:30:00,4.6,2.8,10.2,35.8,43.8,37.4,3.4,1.4,37.2,3.4,1.9,11.8,44.9,43.2,4.5,30.6,35.7,188,142,222,200,-600,-36,-120,1270,9,0,0,750,-570,550,-410,0,0,0,-150,-210,250.0,5.020833333333333,13.0,51.0,0.25,8.270833333333332
2025-03-19 16:35:00,4.5,2.8,10.2,36.0,43.9,37.2,3.3,1.3,37.0,3.3,1.8,11.9,44.9,43.2,4.5,30.5,35.4,181,83,220,127,-560,-36,-130,1230,10,0,0,710,-540,540,-410,0,0,0,-150,-210,250.0,4.983333333333333,13.0,51.0,0.25,8.233333333333334
2025-03-19 16:40:00,4.5,3.4,10.2,35.6,42.0,35.7,4.2,2.1,37.9,3.7,3.7,11.6,41.4,38.3,4.5,32.2,25.9,206,0,247,41,-300,-35,-110,940,1,0,0,800,-600,0,0,0,0,0,-80,-130,250.0,4.945833333333334,13.0,51.0,0.25,8.195833333333333
2025-03-19 16:45:00,4.5,3.0,10.2,35.5,41.9,35.6,4.0,1.1,37.9,3.7,3.7,11.6,42.3,38.3,4.5,32.9,26.0,269,0,305,38,-360,-33,-90,980,0,0,0,1040,-810,0,0,0,0,0,-170,-250,250.0,4.916666666666667,13.0,51.0,0.25,8.166666666666668
2025-03-19 16:50:00,4.5,2.7,10.2,35.6,42.5,36.0,3.9,0.9,37.9,3.7,3.8,11.7,42.9,38.3,4.5,32.8,26.6,286,0,322,38,-460,-34,-110,1030,3,0,0,1140,-890,0,0,0,0,0,-180,-260,250.0,4.8875,13.0,51.0,0.25,8.1375
2025-03-19 16:55:00,4.6,2.5,10.1,35.6,42.7,36.0,3.9,0.9,37.7,3.7,3.8,11.7,42.8,38.3,4.3,33.1,27.3,299,0,335,39,-500,-34,-120,1150,4,0,0,1170,-900,0,0,0,0,0,-170,-240,250.0,4.845833333333333,13.0,51.0,0.25,8.095833333333333
2025-03-19 17:00:00,4.6,2.5,10.1,36.0,42.9,36.3,4.1,0.9,37.6,3.8,3.9,11.7,42.9,38.3,4.2,33.9,27.3,305,0,342,41,-550,-34,-110,1190,3,0,0,1210,-930,0,0,0,0,0,-170,-240,250.0,4.795833333333333,13.0,51.0,0.25,8.045833333333334
2025-03-19 17:05:00,4.7,2.5,10.1,35.8,42.9,36.2,4.2,0.9,37.5,3.8,3.9,11.6,42.8,38.3,4.2,34.6,27.1,321,0,360,42,-600,-34,-100,1260,4,0,0,1240,-960,0,0,0,0,0,-160,-220,250.0,4.745833333333334,13.0,51.0,0.25,7.995833333333334
2025-03-19 17:10:00,4.7,2.4,10.1,36.0,42.9,36.5,4.4,0.9,37.4,3.9,3.9,11.5,43.1,38.3,4.0,35.1,27.2,341,0,376,44,-650,-34,-100,1290,18,0,0,1310,-1010,0,0,0,0,0,-160,-220,250.0,4.6875,13.0,51.0,0.25,7.9375
2025-03-19 17:15:00,4.8,2.5,10.1,35.7,42.7,36.2,4.5,1.1,37.3,3.9,4.0,11.5,42.7,38.3,3.9,36.0,27.3,338,0,376,46,-680,-35,-100,1380,4,0,0,1350,-1030,0,0,0,0,0,-160,-210,250.0,4.625,13.0,51.0,0.25,7.875
2025-03-19 17:20:00,4.8,2.5,10.1,35.8,42.7,36.3,4.5,1.1,37.2,4.2,3.9,11.5,42.6,38.1,3.9,36.2,37.1,345,0,380,58,-690,-35,-100,1350,3,0,0,1350,-1020,0,-30,0,0,0,-140,-200,250.0,4.5625,13.0,51.0,0.25,7.8125
2025-03-19 17:25:00,4.8,2.5,10.0,35.9,42.4,38.6,3.3,0.0,38.5,3.3,3.0,11.5,45.1,39.5,3.9,35.6,39.0,351,65,394,122,-640,-35,-110,1250,3,0,0,1280,-960,90,-60,0,0,0,-140,-190,250.0,4.5,13.0,51.0,0.25,7.75
2025-03-19 17:30:00,4.7,2.1,10.1,36.2,44.1,39.5,3.1,-0.1,39.4,3.1,1.8,11.6,46.0,42.8,3.7,34.9,40.1,322,144,362,206,-860,-36,-100,1500,6,0,0,1250,-920,370,-340,0,0,0,-180,-260,250.0,4.4375,13.0,51.0,0.25,7.6875
2025-03-19 17:35:00,4.7,2.0,10.1,36.3,44.5,39.7,3.3,0.3,39.5,3.3,1.7,11.6,45.8,43.3,3.6,33.8,39.9,280,151,315,217,-940,-36,-100,1650,7,0,0,1130,-820,540,-420,0,0,0,-150,-210,250.0,4.375,13.0,51.0,0.25,7.625
2025-03-19 17:40:00,4.6,2.2,10.1,36.9,44.7,39.8,3.4,0.6,39.6,3.4,1.9,11.7,46.0,43.8,3.6,32.9,39.1,252,153,285,223,-910,-36,-100,1540,6,0,0,1020,-760,570,-440,0,0,0,-130,-170,250.0,4.316666666666666,13.0,51.0,0.25,7.566666666666666
2025-03-19 17:45:00,4.6,2.4,10.2,37.1,44.9,39.9,3.5,1.1,39.7,3.5,2.0,11.7,46.0,44.2,3.6,31.9,37.5,219,154,253,224,-820,-37,-90,1440,4,0,0,880,-680,580,-430,0,0,0,-100,-140,250.0,4.266666666666667,13.0,51.0,0.25,7.516666666666667
2025-03-19 17:50:00,4.5,2.5,10.2,36.7,44.8,39.1,3.5,1.3,39.0,3.5,2.0,11.7,45.6,44.1,3.6,31.1,36.5,209,154,242,219,-750,-37,-100,1450,5,0,0,810,-620,580,-430,0,0,0,-90,-140,250.0,4.216666666666667,13.0,51.0,0.25,7.466666666666667
2025-03-19 17:55:00,4.5,2.5,10.2,36.6,44.8,38.6,3.4,1.3,38.4,3.4,1.9,11.7,45.9,44.2,3.6,30.8,35.7,200,154,234,218,-720,-36,-100,1330,5,0,0,780,-590,580,-430,0,0,0,-90,-150,250.0,4.166666666666667,13.0,51.0,0.25,7.416666666666667
2025-03-19 18:00:00,4.4,2.4,10.2,36.3,45.0,37.9,3.3,1.3,37.8,3.3,1.8,11.6,45.3,44.3,3.5,30.5,35.6,188,152,221,212,-680,-36,-100,1340,3,0,0,730,-550,580,-430,0,0,0,-100,-140,250.0,4.1125,13.0,51.0,0.25,7.3625
2025-03-19 18:05:00,4.4,2.4,10.1,36.5,44.7,37.7,3.2,1.3,37.5,3.2,1.7,11.6,45.5,44.3,3.4,30.5,36.0,189,153,222,212,-670,-36,-110,1240,3,0,0,720,-550,580,-430,0,0,0,-90,-140,250.0,4.0625,13.0,51.0,0.25,7.3125
2025-03-19 18:10:00,4.3,2.3,10.1,36.3,44.6,37.5,3.1,1.1,37.3,3.1,1.6,11.6,45.3,43.6,3.3,30.4,35.2,188,46,221,96,-660,-36,-110,1310,4,0,0,710,-550,580,-410,0,0,0,-90,-160,250.0,4.0125,13.0,51.0,0.25,7.2625
2025-03-19 18:15:00,4.3,2.1,10.3,35.9,42.5,36.1,3.4,0.9,38.6,3.0,3.1,11.6,42.2,38.9,3.0,11.4,13.7,251,0,267,21,-410,-35,-90,990,-1,0,0,880,-680,0,0,0,0,0,0,0,250.0,3.95,13.0,51.0,0.25,7.199999999999999
2025-03-19 18:20:00,4.4,0.9,10.2,36.0,43.1,36.2,3.0,-0.1,38.6,3.1,3.1,11.6,43.6,38.9,2.7,12.2,13.7,333,0,352,21,-660,-35,-90,1090,0,0,0,1170,-910,0,0,0,0,0,0,0,250.0,3.875,13.0,51.0,0.25,7.125
2025-03-19 18:25:00,4.4,0.8,10.0,35.8,43.5,36.0,3.2,0.0,38.5,3.1,3.2,11.6,43.3,38.9,2.5,12.8,14.4,339,0,351,24,-780,-36,-120,1250,2,0,0,1300,-990,0,0,0,0,0,0,0,250.0,3.7916666666666665,13.0,51.0,0.25,7.041666666666666
2025-03-19 18:30:00,4.4,1.9,10.1,35.8,42.0,38.0,2.2,-1.0,37.9,2.2,2.3,11.9,44.4,37.9,2.7,34.8,37.3,345,50,380,93,-540,-35,-140,1330,0,0,0,1250,-930,-20,20,0,0,0,-170,-200,250.0,3.716666666666667,13.0,51.0,0.25,6.966666666666667
2025-03-19 18:35:00,4.5,1.6,10.0,36.5,43.1,39.2,2.1,-1.1,39.1,2.1,0.9,11.9,46.0,41.9,2.7,34.4,38.9,355,124,390,171,-640,-37,-140,1270,0,0,0,1230,-910,220,-200,0,0,0,-130,-230,250.0,3.641666666666667,13.0,51.0,0.25,6.891666666666668
2025-03-19 18:40:00,4.6,1.1,10.0,36.6,45.1,39.7,2.3,-0.7,39.6,2.3,0.7,11.8,46.6,43.9,2.7,33.6,39.6,332,174,367,230,-970,-37,-140,1640,5,0,0,1220,-910,530,-420,0,0,0,-160,-240,250.0,3.5666666666666664,13.0,51.0,0.25,6.816666666666666
2025-03-19 18:45:00,4.6,1.2,10.3,36.1,45.3,39.2,3.0,0.0,39.0,3.1,1.1,11.8,46.4,44.1,2.6,32.8,39.1,316,190,350,255,-1170,-37,-90,1890,4,0,0,1170,-880,680,-540,0,0,0,-150,-170,250.0,3.4875000000000003,13.0,51.0,0.25,6.737500000000001
2025-03-19 18:50:00,4.6,0.7,10.2,36.7,45.5,39.4,2.3,-0.3,39.2,2.1,0.3,11.7,47.0,44.8,2.4,11.2,25.9,287,195,299,229,-940,-39,-100,1770,4,0,0,1130,-800,740,-530,0,0,0,0,0,250.0,3.4,13.0,51.0,0.25,6.65
2025-03-19 18:55:00,4.6,0.3,9.9,36.6,45.8,38.6,2.0,-0.6,38.5,2.0,0.0,11.6,46.9,44.9,2.1,10.5,24.9,276,195,287,231,-1060,-40,-110,1760,4,0,0,1000,-750,730,-530,0,0,0,0,0,250.0,3.3083333333333336,13.0,51.0,0.25,6.558333333333334
2025-03-19 19:00:00,4.5,0.8,10.0,36.8,46.0,38.6,2.2,-0.1,38.4,2.1,0.2,11.6,47.2,45.4,2.0,30.9,36.1,260,196,293,239,-930,-39,-120,1640,4,0,0,980,-730,730,-540,0,0,0,0,-250,250.0,3.216666666666667,13.0,51.0,0.25,6.466666666666667
2025-03-19 19:05:00,4.4,0.9,10.3,37.2,46.2,38.9,1.7,-0.4,38.7,1.7,0.0,11.7,47.2,45.8,2.2,30.8,36.4,241,198,273,246,-840,-39,-80,1600,5,0,0,890,-670,710,-530,0,0,0,-170,-270,250.0,3.1333333333333333,13.0,51.0,0.25,6.383333333333333
2025-03-19 19:10:00,4.3,1.1,10.2,37.0,46.4,38.6,2.5,0.2,38.4,2.4,0.5,11.7,47.0,46.1,2.2,30.6,36.3,227,201,260,254,-940,-38,-90,1520,5,0,0,840,-630,730,-550,0,0,0,-130,-160,250.0,3.058333333333333,13.0,51.0,0.25,6.308333333333334
2025-03-19 19:15:00,4.3,0.3,10.2,37.2,46.3,38.5,1.5,-0.3,38.3,1.6,0.0,11.8,47.0,46.3,1.9,9.7,23.0,220,199,237,230,-850,-39,-100,1400,5,0,0,790,-580,720,-510,0,0,0,0,0,250.0,2.975,13.0,51.0,0.25,6.225
2025-03-19 19:20:00,4.3,0.3,10.0,36.9,46.4,37.9,1.7,-0.2,37.8,1.7,0.0,11.6,46.3,45.9,1.4,9.7,22.8,220,198,230,232,-970,-38,-110,1620,5,0,0,800,-600,730,-530,0,0,0,0,0,250.0,2.8708333333333336,13.0,51.0,0.25,6.120833333333334
2025-03-19 19:25:00,4.3,0.6,10.3,36.7,46.3,37.7,2.3,0.1,37.6,2.3,0.3,11.7,46.5,46.0,1.1,9.7,23.1,219,198,230,237,-1040,-38,-90,1520,4,0,0,810,-600,750,-540,0,0,0,0,0,250.0,2.754166666666667,13.0,51.0,0.25,6.004166666666666
2025-03-19 19:30:00,4.2,1.0,10.2,37.1,46.1,38.1,2.6,0.4,37.9,2.6,0.6,11.6,46.8,46.2,1.0,9.7,22.9,222,201,233,244,-1030,-39,-80,1500,2,0,0,810,-610,730,-550,0,0,0,0,0,250.0,2.641666666666667,13.0,51.0,0.25,5.891666666666668
2025-03-19 19:35:00,4.2,1.2,10.1,37.2,46.3,38.3,2.8,0.6,38.1,2.8,0.8,11.6,46.9,46.3,1.0,9.7,23.0,223,202,234,249,-1010,-39,-100,1610,1,0,0,810,-610,730,-550,0,0,0,0,0,250.0,2.5333333333333337,13.0,51.0,0.25,5.783333333333333
2025-03-19 19:40:00,4.1,1.2,10.1,36.8,46.5,38.0,2.8,0.6,37.9,2.8,0.8,11.8,46.9,46.3,1.0,9.7,23.5,222,201,233,250,-990,-39,-100,1590,1,0,0,820,-610,750,-550,0,0,0,0,0,250.0,2.4250000000000003,13.0,51.0,0.25,5.675000000000001
2025-03-19 19:45:00,4.0,1.6,10.1,37.0,46.3,38.0,2.9,1.0,37.8,2.9,1.2,11.6,45.2,45.2,0.8,9.7,24.0,175,166,187,216,-900,-39,-100,1600,1,0,0,760,-550,680,-490,0,0,0,0,0,250.0,2.308333333333333,13.0,51.0,0.25,5.558333333333334
2025-03-19 19:50:00,3.9,1.6,10.1,36.8,44.8,37.6,2.8,1.0,37.5,2.8,1.3,11.6,44.9,44.6,0.7,9.6,23.6,171,162,182,209,-780,-37,-100,1310,0,0,0,650,-490,620,-450,0,0,0,0,0,250.0,2.1875,13.0,51.0,0.25,5.4375
2025-03-19 19:55:00,3.8,1.5,10.1,36.8,44.5,37.8,2.6,0.9,37.6,2.6,1.0,11.6,44.8,44.7,0.6,9.7,22.8,171,162,182,206,-760,-37,-100,1240,0,0,0,640,-490,610,-440,0,0,0,0,0,250.0,2.0625000000000004,13.0,51.0,0.25,5.3125
2025-03-19 20:00:00,3.8,1.6,10.1,37.0,44.2,38.2,2.5,0.7,37.5,2.6,1.9,11.6,43.9,40.4,0.7,10.8,25.2,170,0,183,44,-730,-37,-100,1260,0,0,0,810,-500,120,-340,0,0,0,0,0,250.0,1.9458333333333333,13.0,51.0,0.25,5.195833333333334
2025-03-19 20:05:00,3.8,1.8,10.3,36.7,41.3,36.7,3.4,0.9,38.5,3.0,3.0,11.6,42.0,38.8,0.7,12.8,14.8,242,0,255,28,-460,-34,-80,1010,-3,0,0,820,-640,0,0,0,0,0,0,0,250.0,1.8333333333333333,13.0,51.0,0.25,5.083333333333333
2025-03-19 20:10:00,3.8,1.1,10.3,37.2,42.5,37.2,3.1,0.2,38.4,3.0,3.0,11.6,42.8,38.8,0.7,14.2,14.9,291,0,311,26,-650,-34,-80,930,0,0,0,1070,-850,0,0,0,0,0,0,0,250.0,1.7250000000000003,13.0,51.0,0.25,4.9750000000000005
2025-03-19 20:15:00,3.9,1.0,10.2,37.6,43.1,37.8,3.1,0.1,38.4,3.0,3.1,11.5,43.2,38.8,0.8,15.2,15.2,293,0,310,27,-690,-35,-90,1090,1,0,0,1150,-880,0,0,0,0,0,0,0,250.0,1.6333333333333335,13.0,51.0,0.25,4.883333333333334
2025-03-19 20:20:00,3.9,1.0,10.0,37.5,43.0,37.8,3.3,0.2,38.4,3.0,3.1,11.5,43.1,38.8,1.0,16.5,15.1,300,0,318,28,-730,-35,-90,1170,0,0,0,1170,-890,0,0,0,0,0,0,0,250.0,1.5625,13.0,51.0,0.25,4.8125
2025-03-19 20:25:00,4.0,1.0,10.0,37.4,43.0,37.9,3.4,0.3,38.3,3.0,3.1,11.5,43.0,38.8,1.0,16.7,15.1,301,0,317,28,-750,-35,-100,1200,0,0,0,1190,-910,0,0,0,0,0,0,0,250.0,1.5,13.0,51.0,0.25,4.75
2025-03-19 20:30:00,4.1,1.2,10.1,37.3,43.1,38.0,3.5,0.5,38.2,3.1,3.2,11.5,43.0,38.8,0.8,17.0,15.2,301,0,321,29,-760,-34,-100,1190,1,0,0,1190,-910,0,0,0,0,0,0,0,250.0,1.4208333333333334,13.0,51.0,0.25,4.670833333333333
2025-03-19 20:35:00,4.1,1.2,10.1,37.6,43.0,38.1,3.7,0.5,38.2,3.1,3.2,11.5,43.3,38.8,0.7,17.2,15.8,307,0,325,31,-770,-34,-90,1150,1,0,0,1200,-920,0,0,0,0,0,0,0,250.0,1.3375,13.0,51.0,0.25,4.5875
2025-03-19 20:40:00,4.2,1.4,10.1,38.1,43.5,38.6,3.8,0.6,38.1,3.2,3.2,11.5,43.8,38.8,0.7,16.8,15.4,311,0,328,31,-770,-34,-90,1140,2,0,0,1210,-920,0,0,0,0,0,0,0,250.0,1.2541666666666669,13.0,51.0,0.25,4.504166666666666
2025-03-19 20:45:00,4.2,1.4,10.1,38.1,43.8,38.8,3.8,0.6,38.1,3.3,3.3,11.5,43.9,38.8,0.8,17.0,15.4,310,0,328,31,-770,-34,-90,1220,3,0,0,1210,-920,0,0,0,0,0,0,0,250.0,1.1791666666666667,13.0,51.0,0.25,4.429166666666667
2025-03-19 20:50:00,4.1,1.5,10.2,38.2,43.8,38.7,3.8,0.7,38.0,3.3,3.3,11.6,44.0,38.8,0.7,17.2,15.3,311,0,329,32,-760,-34,-90,1210,3,0,0,1220,-920,0,0,0,0,0,0,0,250.0,1.1083333333333334,13.0,51.0,0.25,4.358333333333333
2025-03-19 20:55:00,4.2,1.4,10.2,38.3,44.0,38.8,3.8,0.7,38.0,3.4,3.4,11.5,44.0,38.8,0.7,17.2,15.2,311,0,327,31,-760,-34,-90,1210,3,0,0,1210,-920,0,0,0,0,0,0,0,250.0,1.05,13.0,51.0,0.25,4.3
2025-03-19 21:00:00,4.1,1.4,10.2,38.2,44.1,39.0,3.8,0.7,38.0,3.4,3.4,11.5,44.1,38.7,0.7,17.3,15.4,310,0,334,32,-760,-34,-90,1210,4,0,0,1210,-920,0,0,0,0,0,0,0,250.0,0.9958333333333336,13.0,51.0,0.25,4.245833333333334
2025-03-19 21:05:00,4.1,1.4,10.2,38.5,44.1,39.2,3.7,0.6,38.0,3.5,3.4,11.5,44.2,38.6,0.7,17.2,15.4,311,0,335,31,-750,-34,-100,1170,3,0,0,1210,-920,0,0,0,0,0,0,0,250.0,0.9333333333333336,13.0,51.0,0.25,4.183333333333334
2025-03-19 21:10:00,4.0,1.3,10.2,38.6,44.1,39.2,3.7,0.6,38.0,3.5,3.5,11.7,44.3,38.6,0.7,17.1,15.4,313,0,330,31,-750,-33,-100,1180,3,0,0,1210,-910,0,0,0,0,0,0,0,250.0,0.8708333333333335,13.0,51.0,0.25,4.120833333333334
2025-03-19 21:15:00,4.1,1.3,10.2,38.5,44.2,39.1,3.7,0.5,38.0,3.6,3.5,11.7,44.3,38.6,0.7,17.0,16.4,312,0,331,31,-760,-33,-100,1210,3,0,0,1210,-920,0,0,0,0,0,0,0,250.0,0.8208333333333334,13.0,51.0,0.25,4.070833333333334
2025-03-19 21:20:00,4.1,1.4,10.2,38.5,44.3,39.2,3.7,0.6,37.9,3.7,3.6,11.8,44.3,38.6,0.8,17.2,15.2,312,0,331,31,-750,-34,-100,1210,2,0,0,1210,-910,0,0,0,0,0,0,0,250.0,0.7958333333333334,13.0,51.0,0.25,4.045833333333333
2025-03-19 21:25:00,4.1,1.4,10.2,38.7,44.5,39.4,3.7,0.6,37.9,3.7,3.6,11.8,44.4,38.5,0.8,17.1,15.9,313,0,331,32,-730,-33,-120,1160,3,0,0,1210,-910,0,0,0,0,0,0,0,250.0,0.7833333333333335,13.0,51.0,0.25,4.033333333333333
2025-03-19 21:30:00,4.1,1.5,10.2,38.9,44.5,39.6,3.6,0.5,37.9,3.8,3.6,11.8,44.7,38.5,0.7,17.1,15.2,315,0,333,31,-710,-34,-130,1180,4,0,0,1210,-910,0,0,0,0,0,0,0,250.0,0.7708333333333335,13.0,51.0,0.25,4.020833333333334
2025-03-19 21:35:00,4.1,1.4,10.1,39.1,44.6,39.8,3.6,0.5,37.9,3.8,3.7,11.8,44.9,38.4,0.7,17.0,15.4,316,0,335,30,-710,-34,-130,1190,3,0,0,1200,-910,0,0,0,0,0,0,0,250.0,0.7583333333333334,13.0,51.0,0.25,4.008333333333334
2025-03-19 21:40:00,4.1,1.4,10.0,39.1,44.8,39.8,3.6,0.5,37.9,3.9,3.7,11.7,44.9,38.4,0.8,17.0,15.2,316,0,334,30,-700,-34,-120,1200,3,0,0,1210,-910,0,0,0,0,0,0,0,250.0,0.7500000000000001,13.0,51.0,0.25,4.0
2025-03-19 21:45:00,4.1,1.4,10.0,39.2,45.0,39.8,3.6,0.5,37.8,3.9,3.8,11.6,44.9,38.4,0.8,17.1,15.2,316,0,334,31,-720,-34,-120,1190,3,0,0,1210,-910,0,0,0,0,0,0,0,250.0,0.7500000000000001,13.0,51.0,0.25,4.0
2025-03-19 21:50:00,4.1,1.3,10.1,39.2,45.0,39.9,3.7,0.6,37.8,3.9,3.8,11.6,45.0,38.4,0.9,17.2,15.6,313,0,331,32,-750,-33,-110,1200,2,0,0,1200,-910,0,0,0,0,0,0,0,250.0,0.7583333333333334,13.0,51.0,0.25,4.008333333333334
2025-03-19 21:55:00,4.1,1.4,10.1,39.4,44.9,40.0,3.7,0.6,37.8,4.0,3.8,11.6,45.1,38.4,1.0,17.1,15.3,307,0,330,31,-740,-34,-90,1200,2,0,0,1200,-900,0,0,0,0,0,0,0,250.0,0.775,13.0,51.0,0.25,4.025
2025-03-19 22:00:00,4.2,1.5,10.1,39.4,44.8,40.0,3.7,0.6,37.7,4.0,3.9,11.6,44.9,38.3,1.1,17.1,15.7,305,0,326,32,-730,-33,-100,1180,1,0,0,1170,-880,0,0,0,0,0,0,0,250.0,0.7916666666666669,13.0,51.0,0.25,4.041666666666667
2025-03-19 22:05:00,4.1,1.5,10.2,39.2,44.9,39.9,3.7,0.7,37.7,4.0,3.9,11.5,44.8,38.3,1.1,17.1,15.2,299,0,317,31,-710,-33,-100,1180,1,0,0,1160,-870,0,0,0,0,0,0,0,250.0,0.8083333333333335,13.0,51.0,0.25,4.058333333333334
2025-03-19 22:10:00,4.1,1.6,10.2,39.4,45.0,40.1,3.7,0.8,37.7,4.0,3.9,11.6,44.9,38.3,1.2,17.2,15.3,287,0,307,31,-700,-33,-100,1120,2,0,0,1130,-850,0,0,0,0,0,0,0,250.0,0.8291666666666666,13.0,51.0,0.25,4.079166666666667
2025-03-19 22:15:00,4.1,1.7,10.2,39.9,44.9,40.5,3.7,0.8,37.7,4.1,4.0,11.5,44.9,38.3,1.3,17.3,15.4,267,0,285,30,-650,-33,-100,1090,2,0,0,1080,-820,0,0,0,0,0,0,0,250.0,0.8500000000000001,13.0,51.0,0.25,4.1
2025-03-19 22:20:00,4.1,1.7,10.1,39.7,44.7,40.4,3.6,0.9,37.6,4.1,4.0,11.6,44.8,38.3,1.3,17.2,15.3,261,0,280,28,-620,-32,-100,1080,2,0,0,1040,-790,0,0,0,0,0,0,0,250.0,0.8625000000000002,13.0,51.0,0.25,4.1125
2025-03-19 22:25:00,4.1,1.6,10.1,39.7,44.6,40.5,3.5,0.9,37.6,4.1,4.1,11.6,44.7,38.2,1.3,17.1,15.2,259,0,277,27,-600,-32,-100,1040,2,0,0,1020,-770,0,0,0,0,0,0,0,250.0,0.8750000000000001,13.0,51.0,0.25,4.125
2025-03-19 22:30:00,4.2,1.6,10.1,39.7,44.6,40.4,3.4,0.9,37.6,4.1,4.1,11.5,44.6,38.1,1.3,17.0,15.1,258,0,277,27,-590,-32,-100,1020,2,0,0,1010,-770,0,0,0,0,0,0,0,250.0,0.8958333333333335,13.0,51.0,0.25,4.145833333333334
2025-03-19 22:35:00,4.2,1.6,10.0,39.7,44.7,40.5,3.4,0.8,37.6,4.2,4.1,11.5,44.6,38.1,1.3,17.1,15.1,254,0,273,26,-590,-32,-100,990,3,0,0,1000,-760,0,0,0,0,0,0,0,250.0,0.9208333333333334,13.0,51.0,0.25,4.170833333333333
2025-03-19 22:40:00,4.2,1.6,10.1,39.8,44.7,40.6,3.4,0.8,37.5,4.2,4.2,11.5,44.7,38.1,1.1,17.0,15.2,255,0,273,26,-580,-31,-100,970,2,0,0,1000,-760,0,0,0,0,0,0,0,250.0,0.9375,13.0,51.0,0.25,4.1875
2025-03-19 22:45:00,4.2,1.6,10.1,40.0,44.6,40.6,3.4,0.8,37.5,4.1,4.2,11.5,44.8,38.1,1.1,17.0,15.1,256,0,274,25,-590,-32,-100,990,1,0,0,990,-750,0,0,0,0,0,0,0,250.0,0.9500000000000002,13.0,51.0,0.25,4.2
2025-03-19 22:50:00,4.2,1.5,10.1,40.0,44.7,40.6,3.3,0.8,37.5,3.9,4.2,11.5,44.9,38.0,1.0,16.9,15.1,256,0,278,25,-580,-32,-90,980,2,0,0,990,-760,0,0,0,0,0,0,0,250.0,0.9625,13.0,51.0,0.25,4.2125
2025-03-19 22:55:00,4.3,1.6,10.0,39.9,44.8,40.6,3.3,0.8,37.4,4.1,4.3,11.5,44.8,38.0,1.0,17.1,15.2,252,0,271,24,-580,-32,-100,1000,1,0,0,990,-750,0,0,0,0,0,0,0,250.0,0.975,13.0,51.0,0.25,4.225
2025-03-19 23:00:00,4.3,1.6,10.0,40.2,44.9,40.8,3.3,0.8,37.4,4.1,4.3,11.5,44.9,38.0,1.1,17.0,15.3,246,0,265,25,-570,-31,-100,950,1,0,0,970,-730,0,0,0,0,0,0,0,250.0,0.9916666666666668,13.0,51.0,0.25,4.241666666666667
2025-03-19 23:05:00,4.3,1.6,10.1,40.4,44.9,41.0,3.3,0.8,37.4,4.1,4.4,11.5,45.0,38.0,1.1,16.8,15.2,242,0,259,25,-570,-31,-100,920,1,0,0,950,-720,0,0,0,0,0,0,0,250.0,1.0083333333333335,13.0,51.0,0.25,4.258333333333334
2025-03-19 23:10:00,4.3,1.7,10.1,40.5,44.8,41.1,3.4,0.8,37.4,4.1,4.4,11.5,45.0,38.0,1.1,17.0,15.1,236,0,255,24,-550,-31,-90,920,1,0,0,930,-720,0,0,0,0,0,0,0,250.0,1.025,13.0,51.0,0.25,4.275
2025-03-19 23:15:00,4.4,1.7,10.1,40.5,44.8,41.1,3.3,1.0,37.3,4.1,4.4,11.5,44.9,37.9,1.0,16.9,15.2,232,0,251,23,-540,-31,-90,890,2,0,0,900,-700,0,0,0,0,0,0,0,250.0,1.0375000000000003,13.0,51.0,0.25,4.2875000000000005
2025-03-19 23:20:00,4.4,1.7,10.1,40.3,44.8,40.9,3.3,0.9,37.3,4.1,4.5,11.5,44.7,37.8,0.9,17.0,15.3,230,0,248,23,-520,-31,-90,930,2,0,0,900,-680,0,0,0,0,0,0,0,250.0,1.0416666666666667,13.0,51.0,0.25,4.291666666666667
2025-03-19 23:25:00,4.4,1.7,10.1,40.2,44.8,40.8,3.2,0.9,37.3,4.1,4.5,11.5,44.6,37.8,0.7,17.1,15.3,228,0,247,23,-520,-31,-80,910,2,0,0,890,-680,0,0,0,0,0,0,0,250.0,1.0375,13.0,51.0,0.25,4.2875
2025-03-19 23:30:00,4.4,1.7,10.0,40.4,44.7,41.0,3.2,0.9,37.3,4.1,4.5,11.5,44.7,37.8,0.5,17.2,15.3,229,0,247,24,-520,-31,-90,880,2,0,0,890,-680,0,0,0,0,0,0,0,250.0,1.0291666666666668,13.0,51.0,0.25,4.279166666666667
2025-03-19 23:35:00,4.4,1.7,10.1,40.4,44.6,40.9,3.3,1.0,37.2,4.0,4.6,11.5,44.7,37.8,0.5,17.2,15.4,229,0,248,24,-530,-30,-90,880,2,0,0,890,-680,0,0,0,0,0,0,0,250.0,1.0208333333333333,13.0,51.0,0.25,4.270833333333333
2025-03-19 23:40:00,4.5,1.7,10.1,40.4,44.5,40.9,3.3,1.0,37.2,4.0,4.6,11.5,44.7,37.7,0.6,17.1,15.2,230,0,248,23,-530,-30,-90,910,2,0,0,890,-690,0,0,0,0,0,0,0,250.0,1.0125000000000002,13.0,51.0,0.25,4.2625
2025-03-19 23:45:00,4.5,1.7,10.1,40.3,44.6,40.8,3.3,1.0,37.2,3.9,4.6,11.5,44.6,37.7,0.8,17.1,15.5,229,0,253,24,-530,-30,-100,900,2,0,0,890,-690,0,0,0,0,0,0,0,250.0,1.0125000000000002,13.0,51.0,0.25,4.2625
2025-03-19 23:50:00,4.5,1.8,10.2,40.2,44.7,40.9,3.4,1.0,37.2,4.1,4.7,11.5,44.7,37.7,1.1,17.1,15.2,229,0,247,23,-530,-30,-90,910,2,0,0,900,-690,0,0,0,0,0,0,0,250.0,1.0208333333333333,13.0,51.0,0.25,4.270833333333333
2025-03-19 23:55:00,4.5,1.8,10.2,40.5,44.7,41.0,3.4,1.1,37.1,4.1,4.7,11.5,44.7,37.7,1.3,17.1,15.8,226,0,244,24,-530,-30,-90,880,2,0,0,890,-680,0,0,0,0,0,0,0,250.0,1.0333333333333334,13.0,51.0,0.25,4.283333333333333
2025-03-20 00:00:00,4.5,1.8,10.2,40.5,44.6,41.1,3.4,1.1,37.1,4.0,4.8,11.5,44.8,37.7,1.0,17.1,15.3,228,0,245,23,-520,-30,-90,880,2,0,0,880,-680,0,0,0,0,0,0,0,250.0,1.0291666666666668,13.0,51.0,0.25,4.279166666666667
2025-03-20 00:05:00,4.6,1.8,10.2,40.5,44.7,40.9,3.3,1.0,37.1,4.1,4.8,11.6,44.8,37.6,0.9,16.9,15.8,227,0,245,24,-520,-30,-100,880,1,0,0,890,-680,0,0,0,0,0,0,0,250.0,1.0208333333333333,13.0,51.0,0.25,4.270833333333333
