Tidspunkt,Energimåler energibrønner Retur temperature,Energimåler energibrønner Tur temperature,Energimåler levert fjernkjøling Tur temperature,Energimåler levert fjernvarme Retur temperature,Energimåler levert fjernvarme Tur temperature,Energimåler produsert _IK401 Retur temperature,Energimåler produsert _IK401 Retur temperature (2),Energimåler produsert _IK401 Tur temperature,Energimåler produsert _IK402 Retur temperature,Energimåler produsert _IK402 Retur temperature (2),Energimåler produsert _IK402 Tur temperature,Retur temperature fjernkjølekrets,Tur temperature fra varmepumpe _IK401,Tur temperature fra varmepumpe _IK402,Utetemperatur,El_måler stiger til =434_101 Aktiv effekt,El_måler stiger til fordeling =434_102 Aktiv effekt,El_måler til varmepumpe _IK401 Aktiv effekt,El_måler til varmepumpe _IK402 Aktiv effekt,Nettanalysator inntak Aktiv effekt,Nettanalysator inntak Aktiv effekt (2),Energimåler energibrønner Avgitt effekt,Energimåler kjøling energisentral Avgitt effekt,Energimåler levert fjernkjøling Avgitt effekt,Energimåler levert fjernvarme Avgitt effekt,Energimåler oppvarming energisentral Avgitt effekt,Energimåler produsert _IE401 Avgitt effekt,Energimåler produsert _IE402 Avgitt effekt,Energimåler produsert _IK401 Avgitt effekt,Energimåler produsert _IK401 Avgitt effekt (2),Energimåler produsert _IK402 Avgitt effekt,Energimåler produsert _IK402 Avgitt effekt (2),Energimåler produsert _IP401 Avgitt effekt,Energimåler produsert _IP402 Avgitt effekt,Energimåler produsert _IP403 Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt (2),assumed_bore_depth_m,surface_T_proxy,geo_gradient_C_per_km,geo_heatflow_mW_m2,bore_depth_km,geo_baseline_T_at_depth
2025-03-20 00:10:00,4.6,1.8,10.2,40.3,44.5,40.7,3.3,1.0,37.0,4.0,4.8,11.6,44.4,37.5,0.7,17.0,15.8,226,0,244,23,-510,-30,-100,910,1,0,0,890,-680,0,0,0,0,0,0,0,250.0,1.0000000000000002,13.0,51.0,0.25,4.25
2025-03-20 00:15:00,4.6,1.8,10.2,40.2,44.6,40.8,3.3,1.0,37.0,4.1,4.9,11.8,44.5,37.5,0.7,17.0,15.1,226,0,243,22,-500,-30,-110,890,1,0,0,880,-670,0,0,0,0,0,0,0,250.0,0.975,13.0,51.0,0.25,4.225
2025-03-20 00:20:00,4.6,1.9,10.2,40.1,44.5,40.9,3.3,1.0,37.0,4.1,4.9,11.8,44.5,37.5,0.8,17.0,15.3,226,0,243,22,-490,-30,-110,880,3,0,0,880,-680,0,0,0,0,0,0,0,250.0,0.9541666666666668,13.0,51.0,0.25,4.204166666666667
2025-03-20 00:25:00,4.6,1.9,10.2,40.3,44.4,40.8,3.3,1.0,36.9,4.1,4.9,11.7,44.5,37.5,1.0,16.9,15.3,226,0,244,23,-480,-30,-120,890,2,0,0,890,-680,0,0,0,0,0,0,0,250.0,0.9416666666666668,13.0,51.0,0.25,4.191666666666666
2025-03-20 00:30:00,4.6,1.9,10.0,40.2,44.4,40.7,3.3,1.0,36.9,4.1,5.0,11.6,44.4,37.3,0.9,17.0,15.3,225,0,244,22,-490,-30,-120,900,2,0,0,890,-680,0,0,0,0,0,0,0,250.0,0.9250000000000002,13.0,51.0,0.25,4.175
2025-03-20 00:35:00,4.6,1.9,10.0,40.0,44.4,40.6,3.4,1.0,36.9,4.0,5.0,11.6,44.4,37.3,0.8,17.2,15.2,226,0,243,22,-490,-30,-120,900,2,0,0,890,-670,0,0,0,0,0,0,0,250.0,0.9041666666666668,13.0,51.0,0.25,4.154166666666667
2025-03-20 00:40:00,4.6,1.9,10.0,40.1,44.4,40.7,3.3,1.0,36.9,4.1,5.0,11.5,44.4,37.3,0.8,17.2,15.2,225,0,248,22,-490,-30,-110,880,2,0,0,880,-670,0,0,0,0,0,0,0,250.0,0.8916666666666667,13.0,51.0,0.25,4.141666666666667
2025-03-20 00:45:00,4.7,1.8,10.0,40.2,44.5,40.8,3.3,1.0,36.8,4.1,5.1,11.5,44.5,37.3,0.9,17.2,15.3,225,0,243,23,-510,-30,-100,860,1,0,0,880,-680,0,0,0,0,0,0,0,250.0,0.8833333333333334,13.0,51.0,0.25,4.133333333333334
2025-03-20 00:50:00,4.7,1.8,10.1,40.4,44.4,40.9,3.3,1.0,36.8,4.2,5.1,11.5,44.6,37.2,0.9,17.2,15.2,226,0,244,23,-510,-30,-100,880,2,0,0,880,-670,0,0,0,0,0,0,0,250.0,0.8791666666666668,13.0,51.0,0.25,4.129166666666666
2025-03-20 00:55:00,4.7,1.8,10.1,40.2,44.4,40.9,3.3,1.0,36.8,4.1,5.1,11.5,44.5,37.2,0.8,17.1,16.0,226,0,244,23,-520,-30,-100,900,2,0,0,880,-680,0,0,0,0,0,0,0,250.0,0.8708333333333335,13.0,51.0,0.25,4.120833333333334
2025-03-20 01:00:00,4.7,1.8,10.1,40.1,44.4,40.6,3.4,1.0,36.8,4.0,5.2,11.5,44.3,37.2,0.8,17.1,15.3,225,0,244,22,-520,-30,-90,910,2,0,0,880,-680,0,0,0,0,0,0,0,250.0,0.8583333333333334,13.0,51.0,0.25,4.108333333333333
2025-03-20 01:05:00,4.7,1.8,10.1,40.0,44.5,40.6,3.4,1.1,36.7,4.0,5.2,11.5,44.4,37.2,1.0,17.2,15.6,225,0,242,24,-530,-30,-90,890,2,0,0,890,-680,0,0,0,0,0,0,0,250.0,0.8541666666666666,13.0,51.0,0.25,4.104166666666667
2025-03-20 01:10:00,4.7,1.8,10.1,40.1,44.5,40.8,3.4,1.1,36.7,4.1,5.2,11.5,44.5,37.2,1.2,17.1,15.3,225,0,243,23,-530,-29,-90,860,2,0,0,880,-680,0,0,0,0,0,0,0,250.0,0.8583333333333334,13.0,51.0,0.25,4.108333333333333
2025-03-20 01:15:00,4.7,1.9,10.1,40.2,44.4,40.8,3.5,1.1,36.7,4.2,5.3,11.5,44.5,37.1,1.6,17.1,15.2,220,0,239,23,-520,-29,-90,880,2,0,0,880,-680,0,0,0,0,0,0,0,250.0,0.8833333333333334,13.0,51.0,0.25,4.133333333333334
2025-03-20 01:20:00,4.7,2.0,10.1,40.1,44.2,40.7,3.5,1.3,36.6,4.1,5.3,11.5,44.2,37.0,2.0,17.2,15.2,207,0,227,22,-500,-29,-90,880,1,0,0,850,-650,0,0,0,0,0,0,0,250.0,0.9291666666666668,13.0,51.0,0.25,4.179166666666667
2025-03-20 01:25:00,4.7,2.2,10.1,40.0,44.0,40.6,3.6,1.5,36.6,4.0,5.3,11.5,44.0,37.0,2.2,17.1,15.2,196,0,216,23,-460,-29,-90,830,2,0,0,800,-610,0,0,0,0,0,0,0,250.0,0.9916666666666668,13.0,51.0,0.25,4.241666666666667
2025-03-20 01:30:00,4.7,2.3,10.1,39.9,43.9,40.7,3.6,1.6,36.6,4.1,5.3,11.5,43.6,37.0,2.4,17.0,15.2,184,0,203,22,-450,-29,-90,780,3,0,0,760,-580,0,0,0,0,0,0,0,250.0,1.0708333333333335,13.0,51.0,0.25,4.320833333333334
2025-03-20 01:35:00,4.8,2.4,10.2,40.0,43.7,40.7,3.6,1.7,36.5,4.2,5.4,11.5,43.6,36.9,2.6,16.9,15.2,179,0,203,23,-420,-29,-80,720,2,0,0,730,-550,0,0,0,0,0,0,0,250.0,1.1583333333333334,13.0,51.0,0.25,4.408333333333333
2025-03-20 01:40:00,4.7,2.5,10.2,39.9,43.5,40.6,3.7,1.7,36.5,4.2,5.4,11.5,43.4,36.9,2.8,16.8,15.1,172,0,190,22,-400,-28,-80,720,1,0,0,700,-540,0,0,0,0,0,0,0,250.0,1.2500000000000002,13.0,51.0,0.25,4.5
2025-03-20 01:45:00,4.7,2.6,10.2,39.8,43.1,40.4,3.7,1.9,36.5,4.2,5.4,11.5,43.2,36.9,3.0,16.4,14.9,163,0,181,22,-380,-29,-80,690,1,0,0,670,-520,0,0,0,0,0,0,0,250.0,1.3416666666666668,13.0,51.0,0.25,4.591666666666667
2025-03-20 01:50:00,4.7,2.8,10.2,39.4,42.9,40.1,3.7,2.1,36.5,4.2,5.5,11.4,42.8,36.9,3.2,16.5,14.9,157,0,176,21,-360,-28,-80,680,1,0,0,640,-490,0,0,0,0,0,0,0,250.0,1.429166666666667,13.0,51.0,0.25,4.679166666666667
2025-03-20 01:55:00,4.8,2.8,10.2,39.4,42.9,40.0,3.7,2.1,36.4,4.2,5.5,11.5,42.7,36.9,3.3,16.2,15.0,155,0,174,23,-340,-28,-80,630,1,0,0,630,-490,0,0,0,0,0,0,0,250.0,1.5125000000000002,13.0,51.0,0.25,4.7625
2025-03-20 02:00:00,4.8,2.9,10.2,39.4,42.7,39.9,3.8,2.1,36.4,4.3,5.5,11.5,42.6,36.7,3.1,16.0,15.1,155,0,174,22,-340,-28,-90,630,1,0,0,620,-480,0,0,0,0,0,0,0,250.0,1.6000000000000003,13.0,51.0,0.25,4.8500000000000005
2025-03-20 02:05:00,4.8,2.9,10.1,39.1,42.5,39.7,3.8,2.1,36.4,4.2,5.6,11.5,42.5,36.7,3.0,15.8,15.4,154,0,172,22,-340,-28,-90,650,2,0,0,630,-490,0,0,0,0,0,0,0,250.0,1.6875000000000002,13.0,51.0,0.25,4.9375
2025-03-20 02:10:00,4.8,2.9,10.1,39.0,42.2,39.4,3.8,2.1,36.3,4.3,5.6,11.5,42.2,36.7,2.8,16.1,15.0,154,0,173,22,-340,-27,-90,670,1,0,0,630,-490,0,0,0,0,0,0,0,250.0,1.775,13.0,51.0,0.25,5.025
2025-03-20 02:15:00,4.8,2.9,10.1,38.6,42.1,39.1,3.9,2.2,36.3,4.3,5.6,11.5,41.8,36.7,2.7,15.9,15.7,153,0,171,23,-330,-27,-90,670,2,0,0,630,-490,0,0,0,0,0,0,0,250.0,1.8583333333333332,13.0,51.0,0.25,5.108333333333333
2025-03-20 02:20:00,4.8,2.9,10.1,38.5,41.9,39.0,3.9,2.2,36.3,4.4,5.7,11.5,41.7,36.6,2.4,16.0,15.1,152,0,171,22,-340,-27,-90,640,1,0,0,630,-490,0,0,0,0,0,0,0,250.0,1.925,13.0,51.0,0.25,5.175
2025-03-20 02:25:00,4.9,2.9,10.1,38.5,41.7,38.9,3.9,2.1,36.3,4.4,5.7,11.5,41.7,36.6,2.2,16.4,15.3,160,0,182,23,-340,-27,-90,650,0,0,0,640,-510,0,0,0,0,0,0,0,250.0,1.9750000000000003,13.0,51.0,0.25,5.2250000000000005
2025-03-20 02:30:00,4.9,2.7,10.1,38.3,41.6,38.7,3.8,1.8,36.2,4.4,5.7,11.5,41.7,36.6,2.2,16.8,15.1,175,0,199,22,-370,-27,-90,700,1,0,0,700,-550,0,0,0,0,0,0,0,250.0,2.029166666666667,13.0,51.0,0.25,5.279166666666667
2025-03-20 02:35:00,4.9,2.5,10.1,37.9,41.7,38.4,3.8,1.6,36.2,4.4,5.8,11.5,41.7,36.6,2.3,16.9,15.2,186,0,204,22,-410,-28,-90,770,2,0,0,750,-590,0,0,0,0,0,0,0,250.0,2.091666666666667,13.0,51.0,0.25,5.341666666666667
2025-03-20 02:40:00,4.9,2.4,10.1,37.8,41.7,38.3,3.7,1.6,36.2,4.5,5.8,11.5,41.6,36.6,2.5,17.0,15.3,187,0,205,23,-440,-28,-100,810,2,0,0,790,-620,0,0,0,0,0,0,0,250.0,2.1625,13.0,51.0,0.25,5.4125
2025-03-20 02:45:00,4.9,1.5,10.1,37.9,42.5,38.5,3.4,0.3,36.1,4.5,5.8,11.5,43.3,36.4,2.6,17.0,15.5,320,0,336,24,-520,-28,-90,810,2,0,0,950,-800,0,0,0,0,0,0,0,250.0,2.2333333333333334,13.0,51.0,0.25,5.483333333333333
2025-03-20 02:50:00,5.0,1.1,10.0,37.9,43.8,38.5,3.6,0.2,36.1,4.5,5.9,11.6,44.1,36.4,2.7,17.1,15.4,346,0,364,26,-800,-30,-110,1210,4,0,0,1280,-990,0,0,0,0,0,0,0,250.0,2.3083333333333336,13.0,51.0,0.25,5.558333333333334
2025-03-20 02:55:00,5.0,1.5,10.1,37.8,44.0,38.4,4.2,0.6,36.1,4.4,5.9,11.5,44.1,36.4,2.5,17.2,15.3,349,0,366,30,-860,-30,-120,1320,4,0,0,1320,-1010,0,0,0,0,0,0,0,250.0,2.379166666666667,13.0,51.0,0.25,5.629166666666666
2025-03-20 03:00:00,5.0,2.5,10.1,38.0,43.8,39.7,3.5,0.2,39.7,3.6,3.8,11.6,45.5,37.3,2.4,17.1,25.4,357,0,374,42,-820,-31,-100,1290,3,0,0,1330,-910,-130,90,0,0,0,0,0,250.0,2.4458333333333333,13.0,51.0,0.25,5.695833333333333
2025-03-20 03:05:00,5.0,2.0,10.0,38.2,44.3,41.0,3.3,0.0,40.8,3.3,3.0,11.6,46.8,41.8,2.4,16.8,28.0,357,69,374,116,-860,-32,-110,1160,3,0,0,1270,-950,50,-70,0,0,0,0,0,250.0,2.504166666666667,13.0,51.0,0.25,5.754166666666666
2025-03-20 03:10:00,5.0,1.5,10.3,38.7,45.9,42.2,3.2,0.3,42.0,3.2,2.0,11.8,47.4,44.7,2.4,16.6,29.9,295,132,310,181,-1070,-32,-110,1430,5,0,0,1200,-870,380,-340,0,0,0,0,0,250.0,2.5541666666666667,13.0,51.0,0.25,5.804166666666667
2025-03-20 03:15:00,4.9,2.0,10.3,38.7,45.8,42.3,3.5,0.8,42.1,3.5,2.3,11.8,47.1,44.8,2.2,16.4,30.5,265,132,284,183,-940,-33,-100,1490,5,0,0,1030,-760,470,-350,0,0,0,0,0,250.0,2.5791666666666666,13.0,51.0,0.25,5.829166666666667
2025-03-20 03:20:00,4.8,2.2,10.2,39.1,46.0,43.0,3.5,1.1,42.6,3.5,2.3,11.7,47.2,45.3,2.4,16.2,29.6,234,135,256,185,-900,-34,-100,1320,4,0,0,940,-690,460,-340,0,0,0,0,0,250.0,2.595833333333333,13.0,51.0,0.25,5.845833333333333
2025-03-20 03:25:00,4.7,2.4,10.0,38.9,46.2,43.2,3.5,1.5,43.0,3.5,2.3,11.7,46.8,45.6,2.6,16.0,29.8,200,134,224,184,-740,-34,-100,1290,4,0,0,810,-580,460,-340,0,0,0,0,0,250.0,2.6125000000000003,13.0,51.0,0.25,5.862500000000001
2025-03-20 03:30:00,4.5,2.4,10.0,39.1,46.2,43.5,3.4,1.6,43.3,3.3,2.2,11.7,46.6,45.9,2.7,16.2,29.2,172,135,191,180,-650,-34,-110,1090,4,0,0,680,-500,460,-330,0,0,0,0,0,250.0,2.625,13.0,51.0,0.25,5.875
2025-03-20 03:35:00,4.5,2.3,10.0,39.0,46.1,43.7,3.1,1.5,43.5,3.1,1.9,11.5,46.4,46.0,2.7,16.2,28.4,163,136,181,177,-580,-33,-100,1030,3,0,0,610,-450,460,-330,0,0,0,0,0,250.0,2.629166666666667,13.0,51.0,0.25,5.879166666666666
2025-03-20 03:40:00,4.4,2.8,10.1,38.7,44.4,40.9,3.9,2.2,42.5,3.5,3.5,11.5,43.9,42.8,2.5,15.3,12.4,174,0,191,22,-340,-32,-100,810,1,0,0,630,-470,0,0,0,0,0,0,0,250.0,2.6166666666666667,13.0,51.0,0.25,5.866666666666667
2025-03-20 03:45:00,4.4,2.3,10.3,38.5,44.1,40.4,3.5,1.3,42.5,3.5,3.5,11.5,44.4,42.7,2.5,14.2,13.0,209,0,226,20,-410,-31,-60,770,0,0,0,770,-590,0,0,0,0,0,0,0,250.0,2.595833333333333,13.0,51.0,0.25,5.845833333333333
2025-03-20 03:50:00,4.4,2.0,10.2,38.2,44.6,40.1,3.3,1.1,42.4,3.5,3.6,11.5,44.4,42.7,2.5,13.3,12.8,214,0,229,19,-450,-32,-80,810,1,0,0,830,-640,0,0,0,0,0,0,0,250.0,2.566666666666667,13.0,51.0,0.25,5.816666666666666
2025-03-20 03:55:00,4.4,1.8,10.0,38.0,44.5,39.6,3.2,1.0,42.3,3.5,3.6,11.5,44.4,42.7,2.7,12.6,12.9,215,0,230,19,-460,-32,-100,870,1,0,0,850,-650,0,0,0,0,0,0,0,250.0,2.5416666666666665,13.0,51.0,0.25,5.791666666666666
2025-03-20 04:00:00,4.5,1.8,10.0,38.0,44.3,39.0,3.2,0.9,41.9,3.6,3.6,11.5,44.2,42.7,2.9,12.0,13.1,225,0,238,19,-480,-32,-100,870,1,0,0,880,-680,0,0,0,0,0,0,0,250.0,2.533333333333333,13.0,51.0,0.25,5.783333333333333
2025-03-20 04:05:00,4.5,1.6,10.1,38.1,44.0,38.7,3.2,0.8,41.5,3.6,3.7,11.5,44.1,42.6,2.8,12.3,13.1,235,0,249,19,-540,-31,-100,900,1,0,0,910,-700,0,0,0,0,0,0,0,250.0,2.525,13.0,51.0,0.25,5.775
2025-03-20 04:10:00,4.6,1.5,10.1,37.8,44.1,38.4,3.3,0.7,41.0,3.6,3.7,11.5,44.1,42.6,2.8,12.4,13.8,255,0,268,21,-580,-31,-100,970,2,0,0,970,-750,0,0,0,0,0,0,0,250.0,2.525,13.0,51.0,0.25,5.775
2025-03-20 04:15:00,4.7,2.3,10.0,38.1,44.2,38.7,3.5,0.8,41.0,3.7,3.8,11.5,44.4,42.6,3.0,33.6,25.8,259,0,298,32,-390,-32,-100,970,2,0,0,1010,-790,0,0,0,0,0,-130,-260,250.0,2.5375,13.0,51.0,0.25,5.7875
2025-03-20 04:20:00,4.7,2.2,10.1,38.3,44.4,38.9,3.6,1.0,40.7,3.7,3.8,11.5,44.4,42.6,3.1,33.7,26.1,260,0,295,33,-520,-31,-100,970,2,0,0,1020,-790,0,0,0,0,0,-70,-150,250.0,2.566666666666667,13.0,51.0,0.25,5.816666666666666
2025-03-20 04:25:00,4.8,2.2,10.1,38.3,44.4,39.0,3.8,1.1,40.5,3.7,3.9,11.5,44.6,42.6,3.0,33.8,26.2,261,0,295,34,-550,-31,-90,970,2,0,0,1030,-800,0,0,0,0,0,-60,-110,250.0,2.6,13.0,51.0,0.25,5.85
2025-03-20 04:30:00,4.8,2.2,10.1,38.1,44.2,38.7,4.0,1.2,40.5,3.7,3.9,11.5,44.2,42.5,3.0,33.8,26.6,260,0,295,35,-570,-31,-90,1050,2,0,0,1040,-800,0,0,0,0,0,-30,-90,250.0,2.6333333333333333,13.0,51.0,0.25,5.883333333333333
2025-03-20 04:35:00,4.8,1.6,10.2,37.7,44.0,38.2,3.5,0.7,40.4,3.8,3.9,11.5,43.7,42.4,2.7,13.8,13.7,282,0,297,21,-610,-31,-90,1120,1,0,0,1050,-800,0,0,0,0,0,0,0,250.0,2.6500000000000004,13.0,51.0,0.25,5.9
2025-03-20 04:40:00,4.8,1.3,10.2,37.4,44.0,38.0,3.5,0.5,40.2,3.8,4.0,11.5,43.9,42.4,2.6,14.0,14.6,314,0,328,23,-720,-31,-90,1160,2,0,0,1160,-900,0,0,0,0,0,0,0,250.0,2.654166666666667,13.0,51.0,0.25,5.904166666666667
2025-03-20 04:45:00,4.8,1.3,10.2,37.4,44.1,38.0,3.8,0.5,40.1,3.9,4.0,11.5,44.2,42.4,2.5,14.9,14.9,346,0,362,27,-830,-32,-90,1270,1,0,0,1260,-980,0,0,0,0,0,0,0,250.0,2.65,13.0,51.0,0.25,5.9
2025-03-20 04:50:00,4.8,1.8,10.1,37.1,44.0,37.9,3.6,0.2,39.9,3.9,4.0,11.5,43.9,42.3,2.7,36.1,27.3,344,0,382,37,-630,-33,-90,1310,2,0,0,1320,-980,0,0,0,0,0,-50,-190,250.0,2.65,13.0,51.0,0.25,5.9
2025-03-20 04:55:00,4.8,1.6,10.0,37.0,43.8,37.9,3.8,0.4,39.8,3.9,4.1,11.5,43.7,42.2,2.7,36.7,27.6,346,0,383,39,-740,-33,-90,1270,2,0,0,1320,-1000,0,0,0,0,0,-90,-150,250.0,2.6583333333333337,13.0,51.0,0.25,5.908333333333333
2025-03-20 05:00:00,4.8,1.0,9.9,36.8,43.2,39.4,2.1,-1.1,39.2,2.1,2.1,11.4,45.4,39.9,2.7,15.5,27.1,352,52,367,87,-720,-34,-100,1270,1,0,0,1250,-920,70,0,0,0,0,0,0,250.0,2.670833333333334,13.0,51.0,0.25,5.920833333333334
2025-03-20 05:05:00,4.7,0.2,10.2,36.8,44.4,40.0,1.8,-1.2,39.8,1.8,0.7,11.5,46.3,43.3,2.5,14.9,27.7,356,162,373,202,-1040,-33,-80,1550,1,0,0,1230,-910,380,-290,0,0,0,0,0,250.0,2.6750000000000003,13.0,51.0,0.25,5.925000000000001
2025-03-20 05:10:00,4.7,0.8,10.2,36.7,45.7,40.4,2.1,-0.8,40.2,2.1,0.5,11.5,46.7,44.3,2.5,34.6,40.9,327,174,368,224,-1000,-36,-90,1850,9,0,0,1210,-890,640,-460,0,0,0,-120,-240,250.0,2.679166666666667,13.0,51.0,0.25,5.929166666666667
2025-03-20 05:15:00,4.7,0.9,10.0,36.4,45.1,39.7,2.0,-1.0,39.5,1.9,0.1,11.5,46.3,44.1,2.7,33.5,40.3,326,193,361,247,-990,-37,-90,1790,8,0,0,1160,-860,680,-500,0,0,0,-170,-250,250.0,2.7,13.0,51.0,0.25,5.949999999999999
2025-03-20 05:20:00,4.6,0.8,10.1,36.0,45.1,38.7,2.8,-0.2,38.7,2.8,0.6,11.5,46.4,44.1,2.7,32.5,39.3,322,206,356,270,-1230,-36,-100,1940,9,0,0,1170,-880,760,-590,0,0,0,-130,-170,250.0,2.7125000000000004,13.0,51.0,0.25,5.9625
2025-03-20 05:25:00,4.6,1.2,10.3,35.6,44.8,37.7,3.3,0.1,37.6,3.3,1.0,11.5,46.0,44.0,2.8,31.9,38.8,317,222,351,299,-1280,-37,-70,1940,11,0,0,1180,-890,840,-630,0,0,0,-110,-140,250.0,2.720833333333333,13.0,51.0,0.25,5.970833333333333
2025-03-20 05:30:00,4.4,1.5,10.2,35.6,45.3,37.5,3.5,0.4,37.4,3.5,1.1,11.6,46.2,44.6,3.0,31.4,38.3,297,223,329,309,-1250,-38,-90,2060,10,0,0,1150,-850,880,-650,0,0,0,-90,-130,250.0,2.733333333333333,13.0,51.0,0.25,5.9833333333333325
2025-03-20 05:35:00,4.2,1.5,10.0,35.8,45.3,37.3,3.3,0.4,37.1,3.3,1.0,11.6,46.3,44.8,3.1,31.2,37.9,283,224,315,310,-1160,-38,-100,1940,9,0,0,1090,-820,870,-650,0,0,0,-90,-150,250.0,2.75,13.0,51.0,0.25,6.0
2025-03-20 05:40:00,3.9,1.4,10.1,35.5,45.1,37.0,3.0,0.2,36.9,3.0,0.9,11.5,45.8,44.5,3.1,31.3,38.0,281,223,314,309,-1090,-38,-100,2020,9,0,0,1060,-790,870,-640,0,0,0,-100,-160,250.0,2.7750000000000004,13.0,51.0,0.25,6.025
2025-03-20 05:45:00,3.7,1.3,10.0,35.7,44.9,37.0,2.9,0.0,36.8,2.9,0.7,11.6,46.0,44.5,3.0,30.9,37.7,280,222,313,309,-1090,-38,-100,1820,8,0,0,1040,-790,870,-640,0,0,0,-120,-170,250.0,2.795833333333334,13.0,51.0,0.25,6.045833333333334
2025-03-20 05:50:00,3.7,1.2,10.1,35.5,44.9,36.6,2.8,0.0,36.2,2.8,0.6,11.5,45.6,44.1,3.1,31.0,37.8,279,222,311,308,-1110,-38,-110,1940,8,0,0,1060,-790,870,-640,0,0,0,-120,-170,250.0,2.8208333333333333,13.0,51.0,0.25,6.070833333333333
2025-03-20 05:55:00,3.6,1.2,10.0,35.1,45.1,36.1,2.9,0.0,36.2,2.9,0.6,11.6,45.6,44.3,3.3,30.9,37.8,275,221,308,308,-1090,-39,-110,1880,8,0,0,1070,-790,870,-640,0,0,0,-130,-180,250.0,2.845833333333333,13.0,51.0,0.25,6.095833333333333
2025-03-20 06:00:00,3.7,1.2,10.1,34.9,44.5,35.9,2.9,0.0,35.7,2.9,0.6,11.5,45.2,43.8,3.1,31.0,37.7,276,223,312,309,-1100,-38,-100,1950,8,0,0,1060,-790,870,-650,0,0,0,-130,-170,250.0,2.8541666666666665,13.0,51.0,0.25,6.104166666666666
2025-03-20 06:05:00,3.7,1.1,10.0,34.7,44.3,35.6,2.8,0.0,35.4,2.8,0.4,11.5,44.9,44.0,3.1,31.0,37.5,274,232,311,321,-1130,-39,-100,1880,11,0,0,1050,-790,910,-680,0,0,0,-120,-190,250.0,2.8666666666666667,13.0,51.0,0.25,6.116666666666667
2025-03-20 06:10:00,3.6,1.1,10.0,35.1,44.3,35.9,2.8,0.0,35.7,2.8,0.3,11.5,45.0,44.0,3.0,31.0,37.9,276,234,313,323,-1130,-39,-110,1940,13,0,0,1050,-790,920,-690,0,0,0,-140,-200,250.0,2.875,13.0,51.0,0.25,6.125
2025-03-20 06:15:00,3.6,1.0,10.3,34.9,44.2,35.7,2.7,0.0,35.3,2.7,0.2,11.7,44.4,43.7,3.0,31.1,39.3,272,242,309,335,-1150,-37,-90,2070,16,0,0,1050,-790,930,-700,0,0,0,-140,-210,250.0,2.875,13.0,51.0,0.25,6.125
2025-03-20 06:20:00,3.5,0.9,10.0,34.6,44.2,35.4,2.7,0.0,35.3,2.7,0.1,11.5,44.3,43.8,3.0,31.2,39.4,271,246,306,339,-1140,-39,-110,2030,16,0,0,1060,-790,960,-710,0,0,0,-140,-200,250.0,2.8708333333333336,13.0,51.0,0.25,6.120833333333334
2025-03-20 06:25:00,3.5,0.9,10.0,34.5,44.0,35.6,2.6,-0.1,35.5,2.6,0.0,11.6,44.2,44.1,2.8,31.2,39.9,274,259,310,351,-1180,-39,-120,2030,15,0,0,1050,-790,990,-750,0,0,0,-130,-210,250.0,2.8625000000000003,13.0,51.0,0.25,6.112500000000001
2025-03-20 06:30:00,3.5,0.7,10.3,34.6,43.9,35.7,2.5,-0.2,35.6,2.6,0.0,11.8,44.4,44.2,2.8,31.4,39.8,288,273,324,364,-1230,-38,-100,2090,11,0,0,1080,-820,1040,-780,0,0,0,-170,-230,250.0,2.8541666666666665,13.0,51.0,0.25,6.104166666666666
2025-03-20 06:35:00,3.4,0.7,10.3,34.3,44.1,35.6,2.5,-0.3,35.3,2.5,-0.1,11.8,44.3,44.1,2.8,31.4,39.3,293,277,330,367,-1230,-39,-110,2220,10,0,0,1110,-840,1070,-790,0,0,0,-160,-230,250.0,2.858333333333334,13.0,51.0,0.25,6.108333333333334
2025-03-20 06:40:00,3.4,0.6,10.2,34.3,44.1,35.2,2.5,-0.4,35.1,2.5,-0.2,11.8,44.1,44.0,2.9,31.5,39.6,299,283,335,373,-1230,-40,-130,2240,10,0,0,1120,-840,1080,-800,0,0,0,-170,-220,250.0,2.870833333333333,13.0,51.0,0.25,6.120833333333334
2025-03-20 06:45:00,3.4,0.5,10.0,34.2,44.3,35.3,2.4,-0.5,35.2,2.4,-0.3,11.8,44.2,44.1,2.9,31.5,39.3,299,281,335,373,-1240,-40,-140,2240,10,0,0,1140,-850,1090,-810,0,0,0,-170,-230,250.0,2.8875,13.0,51.0,0.25,6.137499999999999
2025-03-20 06:50:00,3.3,0.4,10.0,34.5,44.2,35.6,2.3,-0.5,35.4,2.4,-0.3,11.7,44.6,44.4,3.0,31.4,39.7,303,284,339,378,-1250,-41,-120,2170,9,0,0,1130,-850,1090,-810,0,0,0,-170,-240,250.0,2.9000000000000004,13.0,51.0,0.25,6.15
2025-03-20 06:55:00,3.3,0.3,10.1,34.7,44.3,35.9,2.2,-0.6,35.8,2.3,-0.4,11.5,44.8,44.6,2.8,31.6,38.7,303,286,344,374,-1270,-41,-100,2210,10,0,0,1130,-850,1090,-800,0,0,0,-180,-250,250.0,2.904166666666667,13.0,51.0,0.25,6.154166666666667
2025-03-20 07:00:00,3.2,0.3,10.3,34.7,44.5,35.8,2.3,-0.6,35.6,2.2,-0.4,11.5,44.7,44.5,2.8,31.4,39.6,302,287,340,376,-1270,-40,-70,2160,9,0,0,1130,-850,1090,-800,0,0,0,-200,-250,250.0,2.908333333333333,13.0,51.0,0.25,6.158333333333333
2025-03-20 07:05:00,3.2,0.3,10.0,34.8,44.7,35.9,2.2,-0.6,35.9,2.2,-0.4,11.6,44.9,44.7,2.9,31.4,39.3,303,286,339,375,-1230,-42,-110,2200,8,0,0,1130,-850,1090,-800,0,0,0,-200,-250,250.0,2.9250000000000003,13.0,51.0,0.25,6.175000000000001
2025-03-20 07:10:00,3.1,0.3,10.1,35.0,44.8,36.3,2.2,-0.7,36.1,2.2,-0.5,11.5,45.2,45.0,3.0,31.3,39.8,305,287,341,376,-1230,-41,-90,2130,8,0,0,1120,-850,1080,-800,0,0,0,-210,-270,250.0,2.9458333333333333,13.0,51.0,0.25,6.195833333333333
2025-03-20 07:15:00,3.1,0.3,10.1,35.0,45.1,36.4,2.1,-0.7,36.2,2.1,-0.5,11.5,45.4,45.3,3.1,31.3,38.2,306,288,342,378,-1210,-41,-90,2050,8,0,0,1120,-840,1080,-790,0,0,0,-220,-270,250.0,2.9625,13.0,51.0,0.25,6.2125
2025-03-20 07:20:00,3.0,0.3,10.2,35.1,45.2,36.6,2.1,-0.7,36.4,2.1,-0.5,11.5,45.9,45.6,3.3,30.9,38.2,309,291,344,380,-1200,-41,-90,2080,8,0,0,1130,-840,1070,-790,0,0,0,-240,-300,250.0,2.9874999999999994,13.0,51.0,0.25,6.237499999999999
2025-03-20 07:25:00,3.0,0.4,10.2,35.1,45.8,36.2,2.1,-0.7,36.0,2.1,-0.5,11.6,45.9,45.6,3.5,31.1,37.8,298,284,335,371,-1160,-41,-100,2130,8,0,0,1110,-820,1060,-770,0,0,0,-240,-300,250.0,3.016666666666666,13.0,51.0,0.25,6.266666666666666
2025-03-20 07:30:00,2.9,0.5,10.2,35.1,45.8,36.5,2.1,-0.5,36.3,2.1,-0.3,11.5,45.6,45.6,3.7,30.9,37.5,265,250,299,339,-1070,-42,-90,2070,8,0,0,1030,-760,990,-710,0,0,0,-240,-290,250.0,3.045833333333333,13.0,51.0,0.25,6.2958333333333325
2025-03-20 07:35:00,2.9,0.8,10.2,35.2,45.7,37.0,2.1,-0.2,36.8,2.1,0.0,11.6,45.7,45.6,3.9,30.6,36.3,235,227,272,313,-970,-41,-100,1640,6,0,0,940,-710,900,-650,0,0,0,-230,-280,250.0,3.079166666666667,13.0,51.0,0.25,6.329166666666668
2025-03-20 07:40:00,2.9,1.1,10.2,35.5,45.3,37.2,2.2,0.0,37.0,2.2,0.1,11.7,45.5,45.4,4.0,30.5,35.6,205,197,243,281,-800,-40,-100,1620,6,0,0,820,-620,790,-590,0,0,0,-240,-260,250.0,3.1166666666666667,13.0,51.0,0.25,6.366666666666667
2025-03-20 07:45:00,2.9,1.4,10.2,35.3,45.2,37.1,2.2,0.2,36.9,2.2,0.4,11.6,45.0,44.8,4.2,30.3,35.2,190,183,230,260,-660,-40,-100,1500,6,0,0,730,-550,690,-500,0,0,0,-210,-250,250.0,3.1666666666666665,13.0,51.0,0.25,6.416666666666666
2025-03-20 07:50:00,2.9,1.4,10.1,35.3,44.9,36.7,2.1,0.2,36.6,2.1,0.4,11.6,44.5,44.5,4.2,30.3,35.0,183,173,218,245,-590,-39,-100,1390,6,0,0,700,-520,680,-480,0,0,0,-200,-250,250.0,3.2125,13.0,51.0,0.25,6.4625
2025-03-20 07:55:00,3.0,1.4,10.1,35.1,44.5,36.7,2.1,0.1,36.5,2.1,0.3,11.6,44.7,44.6,4.2,30.3,35.1,181,171,217,239,-580,-38,-110,1450,5,0,0,690,-520,660,-480,0,0,0,-200,-270,250.0,3.25,13.0,51.0,0.25,6.5
2025-03-20 08:00:00,3.0,1.4,10.1,34.7,44.1,35.8,2.1,0.1,35.7,2.1,0.3,11.6,43.9,43.8,4.3,30.3,34.9,179,169,215,234,-590,-38,-110,1340,5,0,0,690,-520,660,-490,0,0,0,-210,-260,250.0,3.2999999999999994,13.0,51.0,0.25,6.549999999999999
2025-03-20 08:05:00,3.1,1.5,10.1,34.3,43.4,35.4,2.0,0.1,35.2,2.0,0.3,11.5,43.3,43.2,4.3,30.4,35.1,177,168,213,230,-590,-38,-110,1440,4,0,0,690,-530,660,-490,0,0,0,-220,-270,250.0,3.35,13.0,51.0,0.25,6.6
2025-03-20 08:10:00,3.3,1.5,10.1,34.2,43.0,34.9,2.1,0.2,34.7,2.1,0.3,11.5,42.8,42.8,4.3,30.4,35.4,178,169,215,233,-610,-38,-110,1530,3,0,0,710,-540,690,-500,0,0,0,-210,-260,250.0,3.404166666666667,13.0,51.0,0.25,6.654166666666667
2025-03-20 08:15:00,3.4,1.5,10.0,34.2,42.9,34.9,2.1,0.1,34.8,2.2,0.3,11.5,43.1,43.0,4.5,30.4,35.9,180,171,218,234,-630,-37,-110,1370,3,0,0,710,-550,690,-520,0,0,0,-240,-280,250.0,3.466666666666667,13.0,51.0,0.25,6.716666666666667
2025-03-20 08:20:00,3.5,1.6,10.0,34.1,42.6,35.0,2.2,0.2,34.8,2.2,0.4,11.5,42.9,42.8,4.6,30.4,35.2,182,172,219,236,-640,-37,-110,1420,3,0,0,710,-550,680,-520,0,0,0,-230,-290,250.0,3.533333333333333,13.0,51.0,0.25,6.783333333333333
2025-03-20 08:25:00,3.5,1.6,10.1,34.2,42.7,34.5,2.3,0.3,34.4,2.3,0.4,11.5,42.5,42.4,4.6,30.4,36.8,186,176,223,239,-660,-37,-90,1450,3,0,0,730,-560,710,-520,0,0,0,-240,-290,250.0,3.608333333333334,13.0,51.0,0.25,6.858333333333334
2025-03-20 08:30:00,3.6,1.6,10.1,34.4,42.5,34.8,2.3,0.2,34.7,2.3,0.4,11.5,42.6,42.6,4.6,30.4,36.2,188,179,229,241,-700,-37,-90,1410,3,0,0,750,-580,720,-550,0,0,0,-230,-290,250.0,3.6833333333333336,13.0,51.0,0.25,6.933333333333334
2025-03-20 08:35:00,3.6,1.6,10.1,34.6,42.6,35.3,2.4,0.3,35.1,2.4,0.5,11.6,42.9,42.8,4.8,30.6,37.1,190,180,230,245,-700,-37,-100,1450,3,0,0,750,-580,730,-540,0,0,0,-230,-290,250.0,3.766666666666666,13.0,51.0,0.25,7.016666666666666
2025-03-20 08:40:00,3.7,1.7,10.1,34.7,42.7,35.5,2.5,0.3,35.3,2.5,0.5,11.5,43.2,42.9,4.9,30.4,36.0,190,181,226,246,-690,-37,-90,1420,3,0,0,750,-580,720,-550,0,0,0,-240,-310,250.0,3.85,13.0,51.0,0.25,7.1
2025-03-20 08:45:00,3.7,1.7,10.1,34.9,43.2,35.7,2.5,0.4,35.4,2.5,0.6,11.5,43.3,43.2,4.9,30.5,36.5,192,181,227,247,-690,-37,-100,1460,3,0,0,750,-590,730,-540,0,0,0,-250,-300,250.0,3.933333333333333,13.0,51.0,0.25,7.183333333333334
2025-03-20 08:50:00,3.7,1.8,10.1,34.8,43.5,35.9,2.5,0.5,35.7,2.5,0.6,11.5,43.7,43.7,5.1,30.5,35.6,192,182,228,248,-690,-37,-100,1390,4,0,0,760,-580,730,-540,0,0,0,-250,-300,250.0,4.020833333333333,13.0,51.0,0.25,7.270833333333333
2025-03-20 08:55:00,3.7,1.8,10.1,35.0,43.7,36.0,2.6,0.5,35.8,2.6,0.6,11.6,44.1,43.9,5.1,30.3,36.0,193,184,229,249,-690,-37,-90,1460,3,0,0,750,-580,720,-540,0,0,0,-240,-300,250.0,4.116666666666666,13.0,51.0,0.25,7.366666666666666
2025-03-20 09:00:00,3.7,1.9,10.1,34.7,43.6,36.0,2.6,0.5,35.8,2.7,0.6,11.6,44.0,43.7,5.1,30.4,35.5,194,184,230,250,-690,-37,-90,1430,3,0,0,760,-580,730,-540,0,0,0,-250,-290,250.0,4.2125,13.0,51.0,0.25,7.462499999999999
2025-03-20 09:05:00,3.7,2.0,10.1,34.5,43.8,36.0,2.7,0.6,35.8,2.7,0.7,11.6,43.9,43.7,5.2,30.4,35.6,194,184,230,249,-670,-37,-90,1490,3,0,0,760,-590,720,-540,0,0,0,-270,-300,250.0,4.308333333333333,13.0,51.0,0.25,7.558333333333333
2025-03-20 09:10:00,3.7,2.0,10.2,34.5,44.0,35.8,2.7,0.6,35.6,2.7,0.8,11.6,44.1,44.0,5.3,30.3,35.7,190,179,226,245,-660,-37,-90,1420,3,0,0,760,-580,710,-530,0,0,0,-250,-320,250.0,4.404166666666666,13.0,51.0,0.25,7.654166666666666
2025-03-20 09:15:00,3.8,2.1,10.2,34.7,44.0,36.2,2.8,0.8,36.0,2.7,1.0,11.6,44.1,44.0,5.4,30.2,35.0,170,160,206,224,-640,-37,-100,1310,3,0,0,690,-530,670,-500,0,0,0,-240,-280,250.0,4.5,13.0,51.0,0.25,7.75
2025-03-20 09:20:00,3.8,2.2,10.2,34.9,43.5,36.3,2.8,0.9,36.1,2.8,1.1,11.6,44.0,43.7,5.4,30.3,34.7,169,159,209,220,-550,-37,-90,1280,2,0,0,660,-510,620,-470,0,0,0,-210,-260,250.0,4.5875,13.0,51.0,0.25,7.8375
2025-03-20 09:25:00,3.8,2.3,10.1,34.9,43.6,35.9,2.7,0.9,35.7,2.7,1.1,11.6,43.7,43.5,5.4,30.3,34.8,166,157,201,213,-500,-36,-110,1200,4,0,0,640,-500,620,-450,0,0,0,-220,-290,250.0,4.666666666666667,13.0,51.0,0.25,7.916666666666667
2025-03-20 09:30:00,3.8,2.5,10.0,34.7,43.5,36.3,2.7,0.9,35.6,2.8,2.4,11.6,43.4,39.9,5.4,31.4,35.4,164,0,201,56,-500,-36,-110,1210,3,0,0,970,-490,260,-310,0,0,0,-210,-260,250.0,4.7375,13.0,51.0,0.25,7.9875
2025-03-20 09:35:00,3.9,3.1,10.3,34.5,41.1,34.6,3.6,1.3,37.2,3.1,3.1,11.5,40.9,37.7,5.5,31.7,25.3,216,0,251,38,-210,-33,-90,920,-1,0,0,820,-600,0,0,0,0,0,-170,-210,250.0,4.804166666666666,13.0,51.0,0.25,8.054166666666667
2025-03-20 09:40:00,3.9,2.7,10.2,34.4,41.1,34.9,3.4,0.7,37.2,3.1,3.2,11.8,41.5,37.7,5.7,32.1,25.4,243,0,280,37,-290,-34,-100,950,0,0,0,980,-770,0,0,0,0,0,-230,-300,250.0,4.875,13.0,51.0,0.25,8.125
2025-03-20 09:45:00,4.0,2.6,10.2,34.0,41.7,34.5,3.3,0.7,36.9,3.1,3.2,11.9,41.2,37.7,5.7,32.4,25.5,247,0,284,34,-330,-33,-130,1080,2,0,0,1030,-790,0,0,0,0,0,-230,-290,250.0,4.937500000000001,13.0,51.0,0.25,8.1875
2025-03-20 09:50:00,4.0,2.6,10.1,34.0,41.3,34.2,3.3,0.4,36.6,3.2,3.2,11.8,40.7,37.7,5.8,33.3,25.5,273,0,310,33,-320,-34,-130,1180,1,0,0,1080,-830,0,0,0,0,0,-250,-310,250.0,5.004166666666667,13.0,51.0,0.25,8.254166666666666
2025-03-20 09:55:00,4.1,2.5,10.0,34.1,41.3,34.7,3.3,0.3,36.4,3.2,3.3,11.8,41.7,37.7,5.8,32.8,25.5,282,0,320,33,-380,-34,-130,1090,1,0,0,1140,-890,0,0,0,0,0,-260,-330,250.0,5.070833333333334,13.0,51.0,0.25,8.320833333333333
2025-03-20 10:00:00,4.2,2.5,10.0,34.2,41.5,34.8,3.5,0.4,36.4,3.3,3.3,11.6,41.2,37.7,5.8,33.8,26.5,285,0,322,35,-410,-34,-130,1230,2,0,0,1170,-900,0,0,0,0,0,-270,-310,250.0,5.133333333333334,13.0,51.0,0.25,8.383333333333333
2025-03-20 10:05:00,4.3,2.4,10.0,33.9,41.2,34.5,3.6,0.4,36.2,3.3,3.4,11.6,41.1,37.7,5.8,34.0,26.7,306,0,350,38,-460,-34,-120,1200,1,0,0,1200,-930,0,0,0,0,0,-260,-320,250.0,5.195833333333334,13.0,51.0,0.25,8.445833333333333
2025-03-20 10:10:00,4.4,2.5,10.1,34.4,41.4,34.8,3.9,0.5,36.2,3.3,3.4,11.5,41.5,37.7,6.0,34.7,26.7,313,0,352,41,-500,-34,-110,1230,2,0,0,1260,-980,0,0,0,0,0,-280,-340,250.0,5.266666666666667,13.0,51.0,0.25,8.516666666666666
2025-03-20 10:15:00,4.4,2.5,10.1,34.4,41.1,35.1,4.1,0.8,36.0,3.4,3.4,11.6,41.6,37.7,6.0,34.7,26.8,316,0,356,43,-530,-34,-110,1270,3,0,0,1280,-990,0,0,0,0,0,-260,-310,250.0,5.329166666666667,13.0,51.0,0.25,8.579166666666666
2025-03-20 10:20:00,4.5,2.6,10.2,34.8,42.0,35.7,4.3,0.9,36.0,3.4,3.5,11.6,42.2,37.7,6.1,34.6,27.1,321,0,362,43,-540,-34,-100,1230,3,0,0,1280,-990,0,0,0,0,0,-260,-320,250.0,5.391666666666667,13.0,51.0,0.25,8.641666666666666
2025-03-20 10:25:00,4.5,2.8,10.2,35.0,42.4,35.5,4.3,1.0,35.9,3.5,3.5,11.5,42.2,37.6,6.3,34.3,26.9,320,0,362,45,-540,-34,-90,1270,4,0,0,1290,-980,0,0,0,0,0,-260,-320,250.0,5.4625,13.0,51.0,0.25,8.712499999999999
2025-03-20 10:30:00,4.5,2.8,10.2,34.9,42.4,35.3,4.3,1.0,35.9,3.5,3.6,11.6,42.0,37.5,6.3,34.5,27.5,318,0,361,45,-540,-34,-90,1280,4,0,0,1290,-980,0,0,0,0,0,-240,-300,250.0,5.533333333333334,13.0,51.0,0.25,8.783333333333335
2025-03-20 10:35:00,4.5,2.8,10.2,33.9,41.8,34.8,4.3,1.0,35.8,3.6,3.6,11.6,41.2,37.5,6.3,34.9,27.6,313,0,354,45,-520,-34,-100,1350,3,0,0,1300,-990,0,0,0,0,0,-270,-330,250.0,5.595833333333332,13.0,51.0,0.25,8.845833333333331
2025-03-20 10:40:00,4.5,2.8,10.2,33.8,41.1,34.8,4.2,0.9,35.8,3.7,3.6,11.6,41.3,37.5,6.4,34.5,26.9,314,0,355,45,-510,-34,-100,1270,2,0,0,1290,-990,0,0,0,0,0,-260,-330,250.0,5.658333333333334,13.0,51.0,0.25,8.908333333333335
2025-03-20 10:45:00,4.5,2.8,10.2,34.5,41.6,35.6,4.2,0.9,35.7,3.8,3.7,11.6,42.2,37.5,6.5,34.2,26.0,321,0,361,43,-510,-34,-90,1180,3,0,0,1270,-990,0,0,0,0,0,-270,-320,250.0,5.7250000000000005,13.0,51.0,0.25,8.975000000000001
2025-03-20 10:50:00,4.4,2.8,10.1,33.8,42.5,35.7,4.2,1.0,35.7,3.8,3.7,11.6,42.2,37.5,6.5,33.6,26.1,307,0,351,43,-500,-34,-100,1270,4,0,0,1270,-970,0,0,0,0,0,-240,-310,250.0,5.783333333333334,13.0,51.0,0.25,9.033333333333337
2025-03-20 10:55:00,4.5,2.8,10.2,33.9,41.8,35.0,4.2,1.0,35.6,3.9,3.7,11.6,41.9,37.4,6.6,33.4,26.6,307,0,349,44,-490,-34,-100,1210,3,0,0,1260,-960,0,0,0,0,0,-260,-320,250.0,5.845833333333332,13.0,51.0,0.25,9.095833333333331
2025-03-20 11:00:00,4.4,2.8,10.2,33.9,41.9,34.8,4.3,1.0,35.6,3.9,3.8,11.6,41.8,37.4,6.5,33.3,26.4,306,0,344,43,-490,-34,-100,1260,3,0,0,1260,-970,0,0,0,0,0,-270,-320,250.0,5.904166666666666,13.0,51.0,0.25,9.154166666666663
2025-03-20 11:05:00,4.5,2.8,10.1,33.8,41.4,34.4,4.3,1.0,35.5,4.0,3.8,11.5,41.3,37.3,6.4,33.8,27.3,303,0,343,44,-490,-34,-100,1310,3,0,0,1260,-960,0,0,0,0,0,-260,-310,250.0,5.954166666666667,13.0,51.0,0.25,9.204166666666666
2025-03-20 11:10:00,4.5,2.8,10.1,33.7,41.5,34.8,4.3,1.0,35.5,4.1,3.9,11.6,41.7,37.3,6.4,33.7,26.0,305,0,346,41,-500,-34,-110,1210,2,0,0,1250,-960,0,0,0,0,0,-240,-330,250.0,6.0,13.0,51.0,0.25,9.25
2025-03-20 11:15:00,4.5,2.9,10.1,33.7,41.7,34.8,4.3,1.0,35.4,4.1,3.9,11.6,41.8,37.3,6.4,33.3,26.8,306,0,345,41,-500,-34,-110,1210,3,0,0,1250,-970,0,0,0,0,0,-250,-310,250.0,6.041666666666668,13.0,51.0,0.25,9.291666666666668
2025-03-20 11:20:00,4.6,2.9,10.1,34.1,41.8,34.9,4.3,1.0,35.3,4.2,3.9,11.5,41.8,37.3,6.5,33.4,26.2,308,0,346,41,-490,-34,-100,1240,3,0,0,1250,-960,0,0,0,0,0,-250,-320,250.0,6.087500000000001,13.0,51.0,0.25,9.337500000000002
2025-03-20 11:25:00,4.6,2.9,10.0,34.3,42.2,35.0,4.3,1.0,35.2,4.2,4.0,11.6,42.2,37.3,6.6,33.2,26.1,307,0,346,41,-480,-34,-110,1200,4,0,0,1250,-960,0,0,0,0,0,-280,-330,250.0,6.1375,13.0,51.0,0.25,9.3875
2025-03-20 11:30:00,4.6,2.9,10.1,33.9,42.1,34.9,4.3,1.0,35.2,4.3,4.0,11.8,41.8,37.2,6.6,33.6,26.5,307,0,346,41,-470,-33,-120,1330,4,0,0,1260,-960,0,0,0,0,0,-270,-330,250.0,6.1875,13.0,51.0,0.25,9.4375
2025-03-20 11:35:00,4.6,2.9,10.2,33.9,41.9,34.7,4.3,1.0,35.2,4.3,4.1,11.7,41.8,37.2,6.7,33.7,25.8,307,0,351,40,-470,-33,-100,1300,3,0,0,1260,-960,0,0,0,0,0,-270,-330,250.0,6.2375,13.0,51.0,0.25,9.4875
2025-03-20 11:40:00,4.6,2.9,10.2,33.9,42.0,35.0,4.3,1.0,35.1,4.4,4.1,11.7,42.2,37.2,6.7,33.3,25.6,306,0,346,40,-470,-33,-110,1240,3,0,0,1250,-960,0,0,0,0,0,-270,-330,250.0,6.279166666666668,13.0,51.0,0.25,9.529166666666669
2025-03-20 11:45:00,4.6,3.0,10.2,34.0,42.2,35.2,4.4,1.1,35.1,4.4,4.1,11.8,42.5,37.2,6.7,32.7,25.6,306,0,345,40,-480,-33,-120,1180,3,0,0,1250,-960,0,0,0,0,0,-260,-320,250.0,6.320833333333333,13.0,51.0,0.25,9.570833333333333
2025-03-20 11:50:00,4.6,3.1,10.2,34.1,42.5,35.3,4.4,1.3,35.1,4.5,4.2,11.9,42.5,37.2,6.7,32.7,25.6,287,0,322,40,-450,-33,-140,1190,4,0,0,1210,-920,0,0,0,0,0,-260,-310,250.0,6.358333333333334,13.0,51.0,0.25,9.608333333333334
2025-03-20 11:55:00,4.7,3.3,10.2,34.2,42.5,35.2,4.4,1.5,35.0,4.5,4.2,11.9,42.2,37.2,6.9,32.4,25.4,255,0,293,38,-400,-33,-130,1110,3,0,0,1110,-850,0,0,0,0,0,-250,-280,250.0,6.404166666666666,13.0,51.0,0.25,9.654166666666663
2025-03-20 12:00:00,4.6,3.4,10.2,34.3,42.1,35.4,4.3,1.5,35.0,4.6,4.2,11.8,42.2,37.1,6.9,32.2,25.3,245,0,282,37,-330,-33,-140,1020,3,0,0,1060,-820,0,0,0,0,0,-260,-300,250.0,6.449999999999999,13.0,51.0,0.25,9.7
2025-03-20 12:05:00,4.7,3.5,10.1,34.1,42.0,35.3,4.2,1.5,35.0,4.6,4.3,11.8,41.9,37.0,7.0,32.1,25.4,243,0,280,35,-310,-32,-120,1040,3,0,0,1030,-800,0,0,0,0,0,-240,-300,250.0,6.5,13.0,51.0,0.25,9.75
2025-03-20 12:10:00,4.7,3.4,10.0,34.1,41.9,35.1,4.1,1.4,35.0,4.6,4.3,11.8,41.9,37.0,7.0,31.6,24.8,241,0,278,33,-300,-32,-130,950,3,0,0,1020,-800,0,0,0,0,0,-240,-320,250.0,6.541666666666667,13.0,51.0,0.25,9.791666666666668
2025-03-20 12:15:00,4.7,3.4,10.0,33.8,41.7,35.1,4.0,1.3,35.0,4.6,4.3,11.6,41.7,37.0,7.2,32.0,25.0,238,0,275,32,-300,-32,-120,1060,3,0,0,1020,-790,0,0,0,0,0,-240,-310,250.0,6.591666666666668,13.0,51.0,0.25,9.841666666666669
2025-03-20 12:20:00,4.7,3.3,10.1,33.6,41.7,34.7,4.0,1.3,34.9,4.7,4.4,11.6,41.4,36.9,7.2,31.9,24.6,233,0,275,31,-310,-31,-110,1050,3,0,0,1010,-780,0,0,0,0,0,-260,-310,250.0,6.6375,13.0,51.0,0.25,9.8875
2025-03-20 12:25:00,4.7,3.3,10.1,33.6,41.4,34.5,3.9,1.3,34.9,4.7,4.4,11.5,41.5,36.9,7.1,31.9,24.6,233,0,276,31,-310,-31,-100,1020,2,0,0,990,-780,0,0,0,0,0,-260,-330,250.0,6.670833333333333,13.0,51.0,0.25,9.920833333333334
2025-03-20 12:30:00,4.8,3.4,10.1,33.3,41.3,34.0,4.0,1.3,34.9,4.7,4.5,11.5,40.9,36.9,7.0,31.8,25.1,231,0,269,31,-320,-31,-90,1030,3,0,0,1000,-780,0,0,0,0,0,-260,-310,250.0,6.7,13.0,51.0,0.25,9.95
2025-03-20 12:35:00,4.8,3.4,10.2,33.7,41.2,34.4,4.0,1.4,34.9,4.7,4.5,11.5,41.3,36.9,6.9,31.9,24.7,232,0,270,31,-340,-31,-90,990,2,0,0,1000,-790,0,0,0,0,0,-270,-310,250.0,6.7250000000000005,13.0,51.0,0.25,9.975
2025-03-20 12:40:00,4.9,3.5,10.2,33.5,41.1,34.4,4.1,1.4,34.9,4.7,4.5,11.5,41.1,36.9,7.0,31.8,25.3,232,0,270,32,-320,-30,-90,970,2,0,0,1000,-780,0,0,0,0,0,-270,-330,250.0,6.75,13.0,51.0,0.25,10.0
2025-03-20 12:45:00,4.9,3.5,10.2,33.4,41.0,34.1,4.1,1.4,34.8,4.7,4.6,11.5,40.6,36.9,7.0,32.2,25.9,229,0,267,32,-320,-31,-90,1070,2,0,0,1010,-790,0,0,0,0,0,-270,-320,250.0,6.770833333333333,13.0,51.0,0.25,10.020833333333332
2025-03-20 12:50:00,4.9,3.5,10.2,33.2,40.8,33.7,4.1,1.4,34.8,4.7,4.6,11.6,40.4,36.8,7.1,32.1,25.3,229,0,266,32,-330,-31,-100,1040,2,0,0,1010,-790,0,0,0,0,0,-250,-320,250.0,6.795833333333333,13.0,51.0,0.25,10.045833333333334
2025-03-20 12:55:00,5.0,3.5,10.2,33.3,40.5,34.0,4.2,1.5,34.8,4.7,4.6,11.6,40.4,36.7,7.1,32.4,25.1,229,0,267,32,-340,-30,-90,1030,2,0,0,1010,-790,0,0,0,0,0,-260,-320,250.0,6.816666666666666,13.0,51.0,0.25,10.066666666666666
2025-03-20 13:00:00,5.0,3.6,10.2,33.3,40.5,33.7,4.3,1.6,34.7,4.7,4.7,11.6,40.3,36.7,7.2,32.2,25.5,228,0,266,33,-310,-30,-100,990,2,0,0,1010,-790,0,0,0,0,0,-250,-330,250.0,6.845833333333334,13.0,51.0,0.25,10.095833333333337
2025-03-20 13:05:00,5.0,3.6,10.2,33.1,40.3,33.9,4.3,1.6,34.7,4.7,4.7,11.6,40.1,36.7,7.2,32.6,25.4,228,0,266,35,-330,-30,-100,1040,2,0,0,1010,-790,0,0,0,0,0,-260,-320,250.0,6.879166666666666,13.0,51.0,0.25,10.129166666666666
2025-03-20 13:10:00,5.0,3.7,10.2,33.4,40.2,33.9,4.3,1.6,34.6,4.7,4.7,11.7,40.1,36.7,7.2,32.6,25.5,228,0,270,33,-320,-30,-110,1010,2,0,0,1010,-790,0,0,0,0,0,-270,-330,250.0,6.9125000000000005,13.0,51.0,0.25,10.1625
2025-03-20 13:15:00,5.0,3.7,10.2,33.4,40.0,34.0,4.3,1.6,34.5,4.7,4.8,11.7,39.9,36.6,7.2,33.0,25.8,227,0,270,33,-300,-30,-110,1040,2,0,0,1010,-790,0,0,0,0,0,-260,-330,250.0,6.945833333333333,13.0,51.0,0.25,10.195833333333333
2025-03-20 13:20:00,5.0,3.6,10.2,33.7,39.8,34.2,4.3,1.6,34.4,4.7,4.8,11.6,39.9,36.6,7.2,33.3,25.6,228,0,266,32,-310,-30,-100,1020,2,0,0,1010,-800,0,0,0,0,0,-250,-320,250.0,6.974999999999999,13.0,51.0,0.25,10.224999999999998
2025-03-20 13:25:00,5.1,3.6,10.2,33.8,40.0,34.2,4.3,1.5,34.4,4.7,4.8,11.5,39.9,36.6,7.2,33.3,26.5,227,0,266,34,-310,-30,-110,970,3,0,0,1010,-800,0,0,0,0,0,-250,-310,250.0,7.0,13.0,51.0,0.25,10.25
2025-03-20 13:30:00,5.1,3.6,10.2,34.1,39.9,34.7,4.3,1.5,34.4,4.7,4.9,11.5,40.1,36.6,7.2,33.6,25.9,228,0,267,33,-320,-30,-110,980,3,0,0,1000,-800,0,0,0,0,0,-250,-300,250.0,7.025,13.0,51.0,0.25,10.275
2025-03-20 13:35:00,5.1,3.6,10.1,34.0,40.1,34.6,4.3,1.6,34.3,4.8,4.9,11.5,39.9,36.6,7.2,33.9,26.3,227,0,265,33,-320,-30,-110,1010,3,0,0,1010,-800,0,0,0,0,0,-240,-320,250.0,7.045833333333334,13.0,51.0,0.25,10.295833333333334
2025-03-20 13:40:00,5.1,3.7,10.1,34.1,40.1,34.8,4.2,1.6,34.3,4.8,5.0,11.8,40.2,36.5,7.2,33.8,26.0,228,0,268,33,-330,-30,-130,980,3,0,0,1010,-790,0,0,0,0,0,-240,-310,250.0,7.066666666666666,13.0,51.0,0.25,10.316666666666666
2025-03-20 13:45:00,5.1,3.7,10.3,34.1,40.2,34.7,4.3,1.6,34.3,4.8,5.0,11.9,40.1,36.4,7.2,34.0,26.1,228,0,268,32,-330,-30,-130,1010,3,0,0,1010,-800,0,0,0,0,0,-240,-300,250.0,7.0875,13.0,51.0,0.25,10.3375
2025-03-20 13:50:00,5.1,3.7,10.3,34.1,40.1,34.8,4.3,1.6,34.3,4.8,5.0,11.9,40.1,36.4,7.2,34.1,25.9,228,0,268,32,-320,-30,-110,1010,3,0,0,1010,-790,0,0,0,0,0,-250,-280,250.0,7.108333333333333,13.0,51.0,0.25,10.358333333333334
2025-03-20 13:55:00,5.2,3.8,10.2,34.0,40.0,34.8,4.3,1.6,34.2,4.8,5.1,11.8,40.0,36.4,7.2,34.3,26.0,227,0,267,31,-300,-30,-130,1010,3,0,0,1010,-790,0,0,0,0,0,-240,-300,250.0,7.120833333333334,13.0,51.0,0.25,10.370833333333334
2025-03-20 14:00:00,5.2,3.8,10.2,34.0,40.0,34.7,4.3,1.6,34.2,4.8,5.1,11.8,39.9,36.4,7.2,34.1,25.8,227,0,271,31,-300,-30,-130,1010,2,0,0,1000,-800,0,0,0,0,0,-240,-310,250.0,7.133333333333334,13.0,51.0,0.25,10.383333333333333
2025-03-20 14:05:00,5.2,3.8,10.2,34.2,40.1,34.9,4.2,1.5,34.2,4.9,5.1,11.7,40.2,36.3,7.3,33.8,25.9,228,0,272,33,-290,-30,-130,970,2,0,0,1000,-800,0,0,0,0,0,-260,-320,250.0,7.145833333333333,13.0,51.0,0.25,10.395833333333332
2025-03-20 14:10:00,5.2,3.7,10.1,34.2,40.3,34.8,4.2,1.5,34.2,4.9,5.1,11.7,40.3,36.2,7.2,33.8,26.1,228,0,267,32,-290,-30,-120,980,3,0,0,1000,-790,0,0,0,0,0,-260,-330,250.0,7.154166666666668,13.0,51.0,0.25,10.404166666666669
2025-03-20 14:15:00,5.2,3.8,10.1,34.4,40.4,35.0,4.2,1.5,34.1,4.9,5.2,11.7,40.4,36.2,7.3,33.9,25.9,228,0,268,32,-300,-30,-110,990,2,0,0,1000,-790,0,0,0,0,0,-270,-330,250.0,7.158333333333332,13.0,51.0,0.25,10.408333333333331
2025-03-20 14:20:00,5.2,3.8,10.1,34.3,40.4,35.1,4.3,1.6,34.1,4.9,5.2,11.6,40.4,36.2,7.5,33.7,25.9,230,0,268,33,-310,-30,-100,990,3,0,0,1010,-790,0,0,0,0,0,-280,-340,250.0,7.170833333333333,13.0,51.0,0.25,10.420833333333334
2025-03-20 14:25:00,5.2,3.8,10.2,34.4,40.5,35.2,4.4,1.6,34.1,4.9,5.3,11.5,40.6,36.2,7.5,33.6,25.7,230,0,269,34,-310,-30,-100,980,2,0,0,1010,-800,0,0,0,0,0,-280,-340,250.0,7.1875,13.0,51.0,0.25,10.4375
2025-03-20 14:30:00,5.2,3.8,10.2,34.4,40.7,35.1,4.4,1.7,34.0,4.9,5.3,11.5,40.7,36.1,7.3,33.2,25.8,230,0,268,34,-320,-30,-100,980,3,0,0,1010,-790,0,0,0,0,0,-270,-330,250.0,7.2,13.0,51.0,0.25,10.45
2025-03-20 14:35:00,5.2,3.8,10.2,34.3,40.6,34.9,4.5,1.7,34.0,4.9,5.3,11.6,40.5,36.1,7.3,33.6,26.0,229,0,268,34,-330,-30,-100,1030,3,0,0,1020,-800,0,0,0,0,0,-260,-320,250.0,7.216666666666666,13.0,51.0,0.25,10.466666666666663
2025-03-20 14:40:00,5.3,3.8,10.2,34.5,40.5,35.2,4.5,1.8,34.0,4.9,5.3,11.5,40.6,36.1,7.3,33.7,25.9,230,0,269,35,-340,-30,-90,1010,2,0,0,1010,-800,0,0,0,0,0,-260,-310,250.0,7.229166666666667,13.0,51.0,0.25,10.479166666666668
2025-03-20 14:45:00,5.3,3.8,10.2,34.3,40.6,35.0,4.6,1.9,34.0,4.9,5.4,11.5,40.5,36.1,7.3,33.6,26.5,229,0,268,36,-330,-30,-90,1000,2,0,0,1010,-790,0,0,0,0,0,-260,-330,250.0,7.241666666666667,13.0,51.0,0.25,10.491666666666667
2025-03-20 14:50:00,5.2,3.9,10.2,34.4,40.5,35.2,4.6,1.9,33.9,5.0,5.4,11.5,40.8,36.1,7.3,33.5,25.8,231,0,274,36,-330,-30,-90,960,2,0,0,1010,-800,0,0,0,0,0,-260,-320,250.0,7.25,13.0,51.0,0.25,10.5
2025-03-20 14:55:00,5.3,3.9,10.1,34.6,40.8,35.2,4.6,1.9,33.9,5.0,5.5,11.5,40.9,35.9,7.5,33.1,26.1,232,0,270,36,-330,-30,-90,970,2,0,0,1010,-800,0,0,0,0,0,-260,-320,250.0,7.266666666666667,13.0,51.0,0.25,10.516666666666666
2025-03-20 15:00:00,5.3,3.9,10.1,34.5,41.0,35.4,4.6,1.9,33.9,5.0,5.5,11.5,41.1,35.9,7.5,33.3,25.8,233,0,271,36,-320,-30,-90,1010,2,0,0,1010,-800,0,0,0,0,0,-260,-340,250.0,7.279166666666666,13.0,51.0,0.25,10.529166666666663
2025-03-20 15:05:00,5.3,3.9,10.1,34.3,41.0,35.2,4.6,1.9,33.9,5.0,5.5,11.6,40.9,35.9,7.5,33.1,25.7,231,0,270,36,-330,-30,-100,1050,2,0,0,1020,-800,0,0,0,0,0,-260,-320,250.0,7.291666666666667,13.0,51.0,0.25,10.541666666666668
2025-03-20 15:10:00,5.3,3.9,10.2,34.2,41.1,35.1,4.6,1.9,33.9,5.0,5.6,11.6,41.0,35.9,7.5,33.0,26.3,231,0,269,38,-330,-30,-100,1020,2,0,0,1010,-800,0,0,0,0,0,-260,-320,250.0,7.304166666666666,13.0,51.0,0.25,10.554166666666667
2025-03-20 15:15:00,5.3,3.9,10.2,34.4,41.0,35.3,4.6,1.9,33.8,5.0,5.6,11.6,41.1,35.9,7.6,33.0,25.0,229,0,267,39,-340,-30,-90,990,2,0,0,1010,-800,0,0,0,0,0,-250,-320,250.0,7.320833333333333,13.0,51.0,0.25,10.570833333333333
2025-03-20 15:20:00,5.3,3.9,10.2,34.4,41.2,35.2,4.6,1.9,33.8,5.1,5.6,11.5,41.2,35.8,7.5,32.7,26.5,229,0,267,40,-330,-30,-100,980,2,0,0,1000,-790,0,0,0,0,0,-260,-310,250.0,7.333333333333333,13.0,51.0,0.25,10.583333333333332
2025-03-20 15:25:00,5.3,3.9,10.2,34.4,41.2,35.4,4.6,1.9,33.7,5.1,5.6,11.5,41.3,35.8,7.5,32.6,25.9,228,0,267,37,-330,-29,-90,980,2,0,0,1000,-780,0,0,0,0,0,-260,-320,250.0,7.345833333333332,13.0,51.0,0.25,10.595833333333331
2025-03-20 15:30:00,5.3,4.0,10.2,34.6,41.3,35.4,4.6,2.0,33.7,5.1,5.7,11.5,41.4,35.8,7.4,32.7,25.8,228,0,267,37,-320,-29,-90,980,2,0,0,1000,-780,0,0,0,0,0,-260,-320,250.0,7.354166666666667,13.0,51.0,0.25,10.604166666666668
2025-03-20 15:35:00,5.3,4.0,10.2,34.5,41.4,35.2,4.6,2.0,33.7,5.1,5.7,11.5,41.3,35.8,7.4,32.3,24.9,226,0,265,35,-310,-29,-100,950,2,0,0,990,-780,0,0,0,0,0,-260,-320,250.0,7.3625,13.0,51.0,0.25,10.6125
2025-03-20 15:40:00,5.3,4.0,10.2,34.5,41.3,35.3,4.6,1.9,33.7,5.1,5.7,11.8,41.3,35.7,7.5,32.4,25.4,226,0,269,35,-310,-29,-120,990,1,0,0,980,-780,0,0,0,0,0,-280,-330,250.0,7.375,13.0,51.0,0.25,10.625
2025-03-20 15:45:00,5.3,4.1,10.3,34.5,41.4,35.3,4.6,2.0,33.6,5.2,5.8,11.8,41.3,35.6,7.3,32.6,25.1,224,0,268,34,-280,-29,-110,980,1,0,0,980,-770,0,0,0,0,0,-290,-340,250.0,7.379166666666667,13.0,51.0,0.25,10.629166666666666
2025-03-20 15:50:00,5.3,4.2,10.2,34.6,41.3,35.4,4.5,1.9,33.6,5.2,5.8,11.8,41.3,35.6,7.2,32.5,25.6,225,0,263,34,-250,-30,-120,970,1,0,0,980,-770,0,0,0,0,0,-270,-330,250.0,7.379166666666666,13.0,51.0,0.25,10.629166666666666
2025-03-20 15:55:00,5.3,4.1,10.0,34.6,41.4,35.5,4.5,1.8,33.6,5.2,5.8,11.8,41.4,35.6,7.2,32.6,25.4,224,0,263,33,-250,-30,-140,980,1,0,0,970,-770,0,0,0,0,0,-240,-310,250.0,7.379166666666666,13.0,51.0,0.25,10.629166666666666
2025-03-20 16:00:00,5.3,4.1,10.0,34.7,41.4,35.7,4.4,1.8,33.6,5.2,5.9,11.7,41.6,35.6,7.1,32.6,25.4,226,0,264,32,-260,-29,-140,950,1,0,0,970,-770,0,0,0,0,0,-260,-310,250.0,7.375,13.0,51.0,0.25,10.625
2025-03-20 16:05:00,5.3,4.0,10.1,34.6,41.4,35.3,4.4,1.8,33.5,5.2,5.9,11.8,41.2,35.5,6.9,32.7,25.7,224,0,261,33,-270,-29,-120,970,1,0,0,980,-770,0,0,0,0,0,-250,-320,250.0,7.358333333333333,13.0,51.0,0.25,10.608333333333334
2025-03-20 16:10:00,5.4,3.9,10.2,34.6,41.2,35.4,4.4,1.7,33.5,5.2,5.9,11.7,41.0,35.5,6.9,32.9,25.6,224,0,261,33,-300,-29,-120,990,0,0,0,980,-770,0,0,0,0,0,-250,-310,250.0,7.345833333333332,13.0,51.0,0.25,10.595833333333331
2025-03-20 16:15:00,5.4,3.9,10.2,34.6,41.0,35.1,4.4,1.7,33.4,5.2,6.0,11.7,40.9,35.5,6.8,32.8,25.7,224,0,260,33,-300,-29,-110,960,0,0,0,980,-770,0,0,0,0,0,-240,-300,250.0,7.325,13.0,51.0,0.25,10.575
2025-03-20 16:20:00,5.4,4.0,10.2,34.4,40.9,34.9,4.4,1.7,33.4,5.1,6.0,11.5,40.7,35.5,6.6,32.9,26.5,223,0,260,34,-300,-29,-110,990,1,0,0,980,-770,0,0,0,0,0,-240,-300,250.0,7.2875,13.0,51.0,0.25,10.5375
2025-03-20 16:25:00,5.4,3.9,10.1,34.4,40.9,35.0,4.5,1.9,33.4,5.1,6.0,11.5,40.6,35.5,6.6,33.1,26.0,222,0,259,34,-320,-29,-110,1000,0,0,0,980,-770,0,0,0,0,0,-220,-290,250.0,7.25,13.0,51.0,0.25,10.5
2025-03-20 16:30:00,5.4,3.8,10.1,34.5,40.6,35.1,4.5,1.8,33.4,5.1,6.0,11.5,40.6,35.4,6.6,33.4,26.7,221,0,264,35,-340,-29,-100,980,0,0,0,980,-770,0,0,0,0,0,-220,-290,250.0,7.220833333333332,13.0,51.0,0.25,10.470833333333331
2025-03-20 16:35:00,5.4,3.8,10.1,34.3,40.5,35.0,4.5,1.8,33.3,5.1,6.1,11.5,40.6,35.3,6.4,33.5,26.6,230,0,272,35,-360,-29,-100,1010,0,0,0,1000,-790,0,0,0,0,0,-210,-270,250.0,7.183333333333334,13.0,51.0,0.25,10.433333333333334
2025-03-20 16:40:00,5.4,3.7,10.2,34.4,40.6,35.0,4.6,1.8,33.3,5.1,6.1,11.5,40.6,35.3,6.3,33.9,26.9,238,0,277,36,-390,-29,-100,1010,0,0,0,1030,-810,0,0,0,0,0,-210,-270,250.0,7.141666666666667,13.0,51.0,0.25,10.391666666666666
2025-03-20 16:45:00,5.4,3.6,10.2,34.4,40.6,35.0,4.6,1.8,33.3,5.1,6.1,11.5,40.6,35.3,6.3,34.3,27.0,249,0,289,37,-420,-30,-90,1040,1,0,0,1080,-840,0,0,0,0,0,-210,-270,250.0,7.099999999999999,13.0,51.0,0.25,10.349999999999998
2025-03-20 16:50:00,5.4,3.5,10.0,34.4,40.6,35.1,4.7,1.6,33.2,5.2,6.2,11.4,40.8,35.3,6.1,34.8,27.6,268,0,306,39,-460,-29,-90,1110,1,0,0,1120,-880,0,0,0,0,0,-210,-280,250.0,7.050000000000001,13.0,51.0,0.25,10.3
2025-03-20 16:55:00,5.4,3.4,10.1,34.5,40.8,35.0,4.8,1.6,33.2,5.2,6.2,11.5,41.0,35.2,6.0,35.1,27.7,280,0,318,41,-520,-30,-80,1160,1,0,0,1170,-920,0,0,0,0,0,-210,-280,250.0,6.987500000000001,13.0,51.0,0.25,10.2375
2025-03-20 17:00:00,5.4,3.3,10.1,34.9,41.2,35.5,4.9,1.7,33.2,5.2,6.2,11.5,41.2,35.1,5.8,35.6,28.0,281,0,319,44,-560,-30,-80,1190,1,0,0,1190,-930,0,0,0,0,0,-200,-260,250.0,6.916666666666667,13.0,51.0,0.25,10.166666666666668
2025-03-20 17:05:00,5.4,3.3,10.1,34.9,41.3,35.4,5.1,1.8,33.2,5.2,6.3,11.5,41.2,35.1,5.8,35.4,27.5,292,0,331,47,-580,-30,-70,1180,1,0,0,1210,-950,0,0,0,0,0,-190,-250,250.0,6.845833333333334,13.0,51.0,0.25,10.095833333333337
2025-03-20 17:10:00,5.4,3.3,10.2,34.8,41.3,35.4,5.1,1.8,33.1,5.3,6.3,11.5,41.3,35.1,5.7,36.0,27.7,306,0,342,49,-620,-30,-80,1230,16,0,0,1250,-980,0,0,0,0,0,-180,-240,250.0,6.770833333333333,13.0,51.0,0.25,10.020833333333332
2025-03-20 17:15:00,5.3,3.2,10.2,35.0,41.5,35.6,5.1,1.8,33.1,5.3,6.4,11.5,41.7,35.1,5.7,36.3,28.1,310,0,347,51,-640,-30,-80,1240,3,0,0,1280,-1000,0,0,0,0,0,-170,-230,250.0,6.691666666666667,13.0,51.0,0.25,9.941666666666666
2025-03-20 17:20:00,5.3,3.2,10.2,35.1,41.7,35.8,5.1,1.8,33.1,5.3,6.4,11.5,41.8,35.0,5.7,35.8,27.4,311,0,347,49,-640,-31,-80,1240,3,0,0,1290,-1000,0,0,0,0,0,-160,-230,250.0,6.616666666666667,13.0,51.0,0.25,9.866666666666667
2025-03-20 17:25:00,5.3,3.2,10.1,35.3,42.0,36.1,5.1,1.8,33.0,5.4,6.4,11.5,42.2,35.0,5.6,35.9,27.3,313,0,355,49,-630,-31,-90,1270,3,0,0,1280,-990,0,0,0,0,0,-170,-230,250.0,6.5375000000000005,13.0,51.0,0.25,9.7875
2025-03-20 17:30:00,5.2,3.2,10.1,35.6,42.4,36.5,5.0,1.8,33.0,5.4,6.4,11.6,42.5,35.0,5.5,35.7,27.3,316,0,351,50,-620,-31,-90,1250,2,0,0,1280,-990,0,0,0,0,0,-170,-230,250.0,6.458333333333333,13.0,51.0,0.25,9.708333333333332
2025-03-20 17:35:00,5.2,3.3,10.1,35.7,42.6,36.5,5.0,1.8,33.0,5.5,6.5,11.8,42.7,35.0,5.4,35.7,26.7,315,0,353,49,-600,-31,-120,1270,3,0,0,1280,-990,0,0,0,0,0,-170,-230,250.0,6.375,13.0,51.0,0.25,9.625
2025-03-20 17:40:00,5.1,3.2,10.3,35.7,42.8,36.5,4.9,1.6,33.0,5.5,6.5,11.8,42.8,35.0,5.4,34.9,27.1,316,0,352,49,-600,-31,-130,1230,4,0,0,1280,-980,0,0,0,0,0,-160,-220,250.0,6.2875000000000005,13.0,51.0,0.25,9.5375
2025-03-20 17:45:00,5.1,3.2,10.2,35.7,43.0,36.7,4.9,1.6,32.9,5.5,6.5,11.8,43.1,34.9,5.4,34.7,27.0,318,0,354,48,-590,-32,-110,1250,2,0,0,1270,-970,0,0,0,0,0,-150,-210,250.0,6.208333333333333,13.0,51.0,0.25,9.458333333333332
2025-03-20 17:50:00,5.0,3.1,10.0,35.9,43.5,37.1,4.9,1.6,32.9,5.5,6.6,11.7,43.6,34.8,5.3,34.4,26.2,320,0,356,47,-580,-32,-130,1240,2,0,0,1270,-980,0,0,0,0,0,-140,-220,250.0,6.129166666666666,13.0,51.0,0.25,9.379166666666666
2025-03-20 17:55:00,5.0,3.1,10.0,36.0,43.5,37.0,4.8,1.5,32.9,5.5,6.6,11.7,43.8,34.8,5.2,33.9,26.2,322,0,357,46,-580,-32,-130,1230,2,0,0,1270,-970,0,0,0,0,0,-150,-220,250.0,6.045833333333334,13.0,51.0,0.25,9.295833333333334
2025-03-20 18:00:00,5.0,3.0,10.1,35.9,43.9,36.9,4.8,1.6,32.8,5.5,6.6,11.7,43.9,34.8,5.2,33.7,26.2,323,0,357,46,-600,-31,-110,1290,2,0,0,1270,-970,0,0,0,0,0,-150,-220,250.0,5.966666666666666,13.0,51.0,0.25,9.216666666666663
2025-03-20 18:05:00,5.0,3.0,10.1,36.0,44.1,37.1,4.8,1.5,32.8,5.5,6.7,11.5,44.2,34.8,5.1,33.0,26.3,316,0,352,45,-610,-32,-100,1240,2,0,0,1270,-960,0,0,0,0,0,-150,-210,250.0,5.891666666666667,13.0,51.0,0.25,9.141666666666666
2025-03-20 18:10:00,5.0,3.0,10.1,35.9,44.1,37.0,4.8,1.6,32.8,5.5,6.7,11.5,44.1,34.8,5.1,32.9,25.8,317,0,352,45,-600,-32,-100,1250,2,0,0,1260,-950,0,0,0,0,0,-140,-200,250.0,5.816666666666666,13.0,51.0,0.25,9.066666666666666
2025-03-20 18:15:00,5.0,2.9,10.0,35.9,44.2,37.0,4.8,1.5,32.8,5.5,6.7,11.5,44.3,34.7,5.1,33.1,25.4,317,0,351,45,-620,-32,-100,1050,2,0,0,1250,-950,0,0,0,0,0,-130,-200,250.0,5.745833333333334,13.0,51.0,0.25,8.995833333333334
2025-03-20 18:20:00,5.0,2.9,10.1,35.4,44.2,36.8,4.8,1.6,32.7,5.6,6.7,11.5,44.2,34.7,5.1,32.7,25.6,309,0,347,44,-600,-32,-100,1260,2,0,0,1240,-940,0,0,0,0,0,-140,-180,250.0,5.683333333333334,13.0,51.0,0.25,8.933333333333334
2025-03-20 18:25:00,5.0,3.0,10.0,35.8,44.3,37.4,4.8,1.7,32.7,5.5,6.8,11.5,44.5,34.7,5.0,32.5,25.3,293,0,327,44,-600,-32,-100,1190,2,0,0,1210,-920,0,0,0,0,0,-130,-170,250.0,5.616666666666667,13.0,51.0,0.25,8.866666666666667
