Tidspunkt,Energimåler energibrønner Retur temperature,Energimåler energibrønner Tur temperature,Energimåler levert fjernkjøling Tur temperature,Energimåler levert fjernvarme Retur temperature,Energimåler levert fjernvarme Tur temperature,Energimåler produsert _IK401 Retur temperature,Energimåler produsert _IK401 Retur temperature (2),Energimåler produsert _IK401 Tur temperature,Energimåler produsert _IK402 Retur temperature,Energimåler produsert _IK402 Retur temperature (2),Energimåler produsert _IK402 Tur temperature,Retur temperature fjernkjølekrets,Tur temperature fra varmepumpe _IK401,Tur temperature fra varmepumpe _IK402,Utetemperatur,El_måler stiger til =434_101 Aktiv effekt,El_måler stiger til fordeling =434_102 Aktiv effekt,El_måler til varmepumpe _IK401 Aktiv effekt,El_måler til varmepumpe _IK402 Aktiv effekt,Nettanalysator inntak Aktiv effekt,Nettanalysator inntak Aktiv effekt (2),Energimåler energibrønner Avgitt effekt,Energimåler kjøling energisentral Avgitt effekt,Energimåler levert fjernkjøling Avgitt effekt,Energimåler levert fjernvarme Avgitt effekt,Energimåler oppvarming energisentral Avgitt effekt,Energimåler produsert _IE401 Avgitt effekt,Energimåler produsert _IE402 Avgitt effekt,Energimåler produsert _IK401 Avgitt effekt,Energimåler produsert _IK401 Avgitt effekt (2),Energimåler produsert _IK402 Avgitt effekt,Energimåler produsert _IK402 Avgitt effekt (2),Energimåler produsert _IP401 Avgitt effekt,Energimåler produsert _IP402 Avgitt effekt,Energimåler produsert _IP403 Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt (2),assumed_bore_depth_m,surface_T_proxy,geo_gradient_C_per_km,geo_heatflow_mW_m2,bore_depth_km,geo_baseline_T_at_depth
2025-03-20 18:30:00,5.0,3.0,10.1,35.4,44.1,37.0,4.7,1.6,32.7,5.5,6.8,11.5,44.2,34.7,4.9,32.4,25.3,292,0,326,44,-560,-32,-100,1140,4,0,0,1170,-900,0,0,0,0,0,-120,-180,250.0,5.545833333333334,13.0,51.0,0.25,8.795833333333334
2025-03-20 18:35:00,5.0,3.0,10.1,35.7,44.1,36.6,4.7,1.6,32.6,5.5,6.8,11.5,43.9,34.6,4.9,32.3,25.4,291,0,325,43,-560,-32,-100,1150,4,0,0,1170,-890,0,0,0,0,0,-130,-180,250.0,5.483333333333333,13.0,51.0,0.25,8.733333333333334
2025-03-20 18:40:00,5.0,2.9,10.1,35.1,44.0,36.2,4.6,1.6,32.6,5.5,6.9,11.5,43.9,34.6,4.9,31.9,25.3,289,0,323,43,-560,-31,-100,1170,4,0,0,1170,-890,0,0,0,0,0,-130,-190,250.0,5.425,13.0,51.0,0.25,8.675
2025-03-20 18:45:00,4.9,2.9,10.1,35.6,44.0,36.4,4.6,1.6,32.6,5.5,6.9,11.5,44.4,34.5,4.9,31.8,25.2,291,0,325,43,-560,-31,-100,1040,4,0,0,1160,-890,0,0,0,0,0,-130,-180,250.0,5.366666666666667,13.0,51.0,0.25,8.616666666666667
2025-03-20 18:50:00,4.9,2.9,10.1,34.9,43.8,36.2,4.6,1.6,32.6,5.5,6.9,11.6,43.9,34.5,4.8,31.9,25.3,289,0,323,43,-560,-31,-100,1240,4,0,0,1160,-890,0,0,0,0,0,-120,-190,250.0,5.3125,13.0,51.0,0.25,8.5625
2025-03-20 18:55:00,4.9,2.9,10.1,34.8,44.1,36.3,4.6,1.6,32.6,5.4,7.0,11.6,43.6,34.5,4.7,32.3,25.3,288,0,322,43,-560,-31,-100,1280,4,0,0,1180,-890,0,0,0,0,0,-120,-170,250.0,5.258333333333334,13.0,51.0,0.25,8.508333333333333
2025-03-20 19:00:00,4.9,2.9,10.1,35.1,43.8,35.7,4.6,1.6,32.5,5.5,7.0,11.6,43.3,34.5,4.6,32.4,25.5,284,0,319,44,-570,-31,-110,1220,4,0,0,1170,-900,0,0,0,0,0,-120,-180,250.0,5.208333333333333,13.0,51.0,0.25,8.458333333333332
2025-03-20 19:05:00,4.9,2.9,10.1,35.0,43.4,35.6,4.6,1.6,32.5,5.3,7.0,11.6,43.2,34.4,4.6,32.1,26.0,285,0,319,44,-570,-31,-110,1140,3,0,0,1170,-890,0,0,0,0,0,-110,-180,250.0,5.158333333333333,13.0,51.0,0.25,8.408333333333333
2025-03-20 19:10:00,4.9,2.9,10.2,34.9,43.0,35.7,4.6,1.6,32.5,5.4,7.0,11.5,43.1,34.4,4.6,32.4,26.0,284,0,319,44,-570,-30,-100,1150,3,0,0,1170,-900,0,0,0,0,0,-110,-170,250.0,5.1125,13.0,51.0,0.25,8.3625
2025-03-20 19:15:00,4.9,2.9,10.2,34.9,42.9,35.6,4.6,1.6,32.4,5.5,7.1,11.5,42.6,34.4,4.6,32.8,25.5,282,0,322,43,-580,-31,-100,1200,3,0,0,1170,-900,0,0,0,0,0,-110,-180,250.0,5.066666666666667,13.0,51.0,0.25,8.316666666666666
2025-03-20 19:20:00,4.9,2.9,10.0,35.0,42.7,35.5,4.6,1.5,32.4,5.5,7.1,11.5,42.5,34.4,4.6,32.8,26.3,286,0,321,44,-580,-31,-100,1180,2,0,0,1170,-900,0,0,0,0,0,-110,-170,250.0,5.020833333333333,13.0,51.0,0.25,8.270833333333332
2025-03-20 19:25:00,4.9,2.8,10.0,34.9,42.6,35.9,4.6,1.4,32.4,5.4,7.1,11.5,42.6,34.4,4.5,33.3,26.0,300,0,336,44,-600,-31,-110,1230,3,0,0,1220,-930,0,0,0,0,0,-110,-170,250.0,4.9750000000000005,13.0,51.0,0.25,8.225000000000001
2025-03-20 19:30:00,4.9,2.7,10.1,35.1,42.6,35.6,4.6,1.4,32.4,5.4,7.2,11.6,42.7,34.3,4.5,33.3,26.7,310,0,346,46,-620,-31,-130,1200,3,0,0,1240,-950,0,0,0,0,0,-120,-180,250.0,4.933333333333334,13.0,51.0,0.25,8.183333333333334
2025-03-20 19:35:00,4.9,2.7,10.1,35.0,42.7,35.7,4.7,1.3,32.3,5.4,7.2,11.8,42.6,34.2,4.5,33.9,26.7,323,0,358,46,-640,-31,-120,1270,3,0,0,1280,-980,0,0,0,0,0,-120,-180,250.0,4.895833333333333,13.0,51.0,0.25,8.145833333333332
2025-03-20 19:40:00,4.9,2.7,10.2,35.1,42.7,35.6,4.7,1.3,32.3,5.4,7.2,11.7,42.6,34.2,4.5,34.1,27.3,335,0,371,48,-660,-31,-110,1310,3,0,0,1320,-1010,0,0,0,0,0,-130,-180,250.0,4.858333333333333,13.0,51.0,0.25,8.108333333333334
2025-03-20 19:45:00,4.9,2.8,10.0,35.4,42.7,36.1,4.7,1.4,32.3,5.4,7.2,11.7,42.3,34.2,4.5,34.2,26.8,287,0,322,48,-650,-32,-110,1260,2,0,0,1300,-990,0,0,0,0,0,-130,-170,250.0,4.820833333333334,13.0,51.0,0.25,8.070833333333333
2025-03-20 19:50:00,4.9,2.9,10.0,35.3,41.8,36.1,4.7,1.6,32.3,5.5,7.3,11.5,41.8,34.2,4.5,34.9,27.1,278,0,315,47,-580,-31,-120,1230,1,0,0,1170,-900,0,0,0,0,0,-100,-150,250.0,4.7875000000000005,13.0,51.0,0.25,8.037500000000001
2025-03-20 19:55:00,4.9,2.9,10.0,35.2,41.8,36.0,4.6,1.6,32.3,5.5,7.3,11.5,41.7,34.1,4.5,35.0,27.2,274,0,310,46,-570,-31,-100,1190,0,0,0,1160,-890,0,0,0,0,0,-110,-170,250.0,4.758333333333334,13.0,51.0,0.25,8.008333333333333
2025-03-20 20:00:00,4.9,2.8,10.1,35.3,41.7,36.0,4.5,1.5,32.2,5.5,7.3,11.4,41.5,34.0,4.5,35.2,27.3,273,0,309,45,-570,-31,-90,1150,0,0,0,1150,-890,0,0,0,0,0,-120,-170,250.0,4.729166666666667,13.0,51.0,0.25,7.979166666666667
2025-03-20 20:05:00,4.8,2.8,10.1,35.4,41.3,36.0,4.5,1.4,32.2,5.5,7.4,11.5,41.4,34.0,4.5,35.6,27.7,271,0,309,44,-570,-31,-90,1160,0,0,0,1140,-890,0,0,0,0,0,-120,-170,250.0,4.704166666666667,13.0,51.0,0.25,7.954166666666667
2025-03-20 20:10:00,4.8,2.7,10.1,35.5,41.3,36.1,4.4,1.4,32.2,5.5,7.4,11.5,41.3,34.0,4.5,36.5,27.6,273,0,315,44,-580,-30,-90,1150,0,0,0,1140,-890,0,0,0,0,0,-120,-180,250.0,4.679166666666666,13.0,51.0,0.25,7.929166666666666
2025-03-20 20:15:00,4.8,2.6,10.1,36.1,41.6,36.5,4.4,1.4,32.2,5.3,7.4,11.5,41.7,34.0,4.5,36.3,27.7,274,0,312,44,-580,-30,-90,1090,1,0,0,1140,-880,0,0,0,0,0,-110,-160,250.0,4.654166666666667,13.0,51.0,0.25,7.904166666666667
2025-03-20 20:20:00,4.8,2.7,10.1,36.1,41.7,36.7,4.4,1.4,32.1,5.5,7.4,11.5,41.7,34.0,4.5,36.9,27.7,274,0,312,44,-580,-30,-90,1140,1,0,0,1140,-890,0,0,0,0,0,-110,-170,250.0,4.629166666666666,13.0,51.0,0.25,7.879166666666666
2025-03-20 20:25:00,4.8,2.7,10.1,36.0,41.7,36.7,4.4,1.4,32.1,5.5,7.5,11.5,41.6,33.9,4.5,37.3,27.8,273,0,312,43,-570,-30,-90,1150,1,0,0,1150,-890,0,0,0,0,0,-120,-180,250.0,4.608333333333333,13.0,51.0,0.25,7.858333333333333
2025-03-20 20:30:00,4.9,2.7,10.1,36.4,41.7,36.9,4.4,1.4,32.1,5.4,7.5,11.5,41.7,33.9,4.6,37.8,28.7,271,0,311,44,-580,-30,-90,1140,1,0,0,1150,-890,0,0,0,0,0,-120,-180,250.0,4.595833333333333,13.0,51.0,0.25,7.845833333333333
2025-03-20 20:35:00,4.8,2.8,10.1,36.6,41.9,37.1,4.4,1.5,32.1,5.4,7.5,11.5,41.7,33.9,4.7,37.9,27.8,256,0,296,43,-560,-30,-90,1100,1,0,0,1110,-860,0,0,0,0,0,-120,-180,250.0,4.5875,13.0,51.0,0.25,7.837499999999999
2025-03-20 20:40:00,4.9,2.8,10.1,36.9,41.9,37.5,4.4,1.6,32.0,5.4,7.6,11.4,41.8,33.9,4.6,37.9,28.0,243,0,283,42,-540,-30,-80,1050,1,0,0,1060,-810,0,0,0,0,0,-100,-160,250.0,4.575,13.0,51.0,0.25,7.825
2025-03-20 20:45:00,4.9,2.9,10.1,37.1,41.8,37.7,4.3,1.7,32.0,5.4,7.6,11.5,41.8,33.8,4.6,37.9,27.9,232,0,271,41,-500,-30,-80,1010,1,0,0,1010,-780,0,0,0,0,0,-100,-160,250.0,4.5625,13.0,51.0,0.25,7.8125
2025-03-20 20:50:00,4.8,2.9,10.1,37.1,41.7,37.7,4.3,1.7,32.0,5.4,7.6,11.5,41.7,33.7,4.5,37.7,28.0,226,0,266,40,-470,-29,-90,1000,1,0,0,970,-760,0,0,0,0,0,-100,-150,250.0,4.55,13.0,51.0,0.25,7.8
2025-03-20 20:55:00,4.9,2.9,10.1,37.1,41.8,37.7,4.2,1.6,32.0,5.3,7.6,11.5,41.7,33.7,4.5,37.7,27.8,226,0,265,39,-460,-29,-90,980,1,0,0,960,-750,0,0,0,0,0,-90,-150,250.0,4.541666666666667,13.0,51.0,0.25,7.791666666666667
2025-03-20 21:00:00,4.9,2.8,10.1,37.2,41.8,37.8,4.1,1.5,31.9,5.3,7.7,11.5,41.8,33.7,4.4,38.2,28.7,225,0,266,39,-460,-29,-90,950,2,0,0,960,-750,0,0,0,0,0,-90,-150,250.0,4.533333333333334,13.0,51.0,0.25,7.783333333333334
2025-03-20 21:05:00,4.9,2.8,10.1,37.3,41.7,37.8,4.0,1.5,31.9,5.2,7.7,11.5,41.8,33.7,4.4,37.9,28.2,226,0,270,37,-460,-29,-90,930,2,0,0,960,-750,0,0,0,0,0,-90,-150,250.0,4.525,13.0,51.0,0.25,7.774999999999999
2025-03-20 21:10:00,4.9,2.8,10.2,37.2,41.7,37.7,4.0,1.4,31.9,5.2,7.7,11.5,41.7,33.7,4.5,37.9,27.6,225,0,270,37,-460,-29,-90,980,1,0,0,960,-750,0,0,0,0,0,-100,-160,250.0,4.520833333333333,13.0,51.0,0.25,7.770833333333333
2025-03-20 21:15:00,4.9,2.8,10.2,37.0,41.8,37.6,3.9,1.4,31.9,5.1,7.8,11.5,41.7,33.6,4.5,37.9,28.7,225,0,265,37,-460,-29,-100,950,1,0,0,960,-740,0,0,0,0,0,-100,-140,250.0,4.516666666666667,13.0,51.0,0.25,7.766666666666667
2025-03-20 21:20:00,4.9,2.8,10.3,37.1,41.8,37.7,4.0,1.4,31.8,5.0,7.8,11.8,41.7,33.6,4.5,37.8,28.3,225,0,265,37,-450,-28,-110,950,1,0,0,950,-750,0,0,0,0,0,-90,-150,250.0,4.5125,13.0,51.0,0.25,7.7625
2025-03-20 21:25:00,4.9,2.9,10.3,37.1,41.7,37.8,4.0,1.5,31.8,5.0,7.8,11.8,41.8,33.6,4.5,38.0,28.7,226,0,266,38,-450,-29,-120,970,1,0,0,960,-750,0,0,0,0,0,-90,-140,250.0,4.5125,13.0,51.0,0.25,7.7625
2025-03-20 21:30:00,5.0,2.9,10.2,37.1,41.6,37.7,4.1,1.5,31.8,5.1,7.8,11.7,41.7,33.6,4.5,37.9,28.0,226,0,265,36,-440,-29,-120,960,1,0,0,960,-750,0,0,0,0,0,-80,-130,250.0,4.5125,13.0,51.0,0.25,7.7625
2025-03-20 21:35:00,5.0,3.0,10.0,37.1,41.7,37.7,4.0,1.5,31.8,5.0,7.9,11.8,41.7,33.6,4.5,37.9,28.1,226,0,265,36,-430,-29,-140,950,1,0,0,960,-740,0,0,0,0,0,-70,-130,250.0,4.5125,13.0,51.0,0.25,7.7625
2025-03-20 21:40:00,5.0,2.9,10.0,37.2,41.9,37.9,4.0,1.5,31.8,5.0,7.9,11.7,41.7,33.5,4.4,37.9,28.6,222,0,260,36,-430,-28,-130,960,1,0,0,950,-740,0,0,0,0,0,-80,-140,250.0,4.508333333333334,13.0,51.0,0.25,7.758333333333334
2025-03-20 21:45:00,5.0,2.9,10.1,37.3,41.8,37.9,4.0,1.5,31.8,4.9,7.9,11.6,41.8,33.4,4.5,37.9,28.0,221,0,261,36,-430,-28,-120,940,1,0,0,940,-730,0,0,0,0,0,-80,-140,250.0,4.508333333333334,13.0,51.0,0.25,7.758333333333334
2025-03-20 21:50:00,5.0,2.9,10.1,37.3,41.8,37.8,4.0,1.5,31.8,4.9,7.9,11.5,41.8,33.4,4.4,38.0,29.2,222,0,261,36,-440,-28,-100,950,1,0,0,940,-730,0,0,0,0,0,-80,-140,250.0,4.504166666666666,13.0,51.0,0.25,7.754166666666666
2025-03-20 21:55:00,5.0,2.9,10.1,37.1,41.8,37.8,4.0,1.5,31.7,5.1,8.0,11.5,41.7,33.4,4.5,38.0,28.1,221,0,261,36,-450,-28,-110,960,1,0,0,940,-730,0,0,0,0,0,-80,-140,250.0,4.504166666666666,13.0,51.0,0.25,7.754166666666666
2025-03-20 22:00:00,5.0,2.9,10.0,37.1,41.8,37.8,4.0,1.5,31.7,4.8,8.0,11.5,41.7,33.4,4.5,37.9,29.3,221,0,264,37,-450,-28,-100,950,1,0,0,940,-730,0,0,0,0,0,-80,-130,250.0,4.504166666666666,13.0,51.0,0.25,7.754166666666666
2025-03-20 22:05:00,5.0,2.9,10.1,37.3,41.7,37.9,4.1,1.6,31.7,4.8,8.0,11.5,41.8,33.4,4.5,37.9,27.7,221,0,265,36,-460,-27,-100,930,1,0,0,940,-730,0,0,0,0,0,-90,-140,250.0,4.504166666666666,13.0,51.0,0.25,7.754166666666666
2025-03-20 22:10:00,5.0,2.9,10.1,37.2,41.8,37.9,4.1,1.6,31.7,4.9,8.0,11.5,41.8,33.3,4.5,37.9,27.8,221,0,258,36,-460,-27,-90,920,2,0,0,940,-730,0,0,0,0,0,-90,-140,250.0,4.504166666666666,13.0,51.0,0.25,7.754166666666666
2025-03-20 22:15:00,5.1,2.9,10.1,37.3,41.9,37.9,4.1,1.7,31.6,4.9,8.1,11.5,41.8,33.3,4.5,37.9,27.7,216,0,256,37,-460,-27,-90,920,2,0,0,920,-720,0,0,0,0,0,-90,-140,250.0,4.504166666666666,13.0,51.0,0.25,7.754166666666666
2025-03-20 22:20:00,5.1,3.0,10.1,37.3,42.0,37.9,4.1,1.7,31.6,5.0,8.1,11.5,41.7,33.3,4.5,37.7,27.8,208,0,247,36,-440,-27,-90,900,1,0,0,900,-700,0,0,0,0,0,-90,-130,250.0,4.504166666666666,13.0,51.0,0.25,7.754166666666666
2025-03-20 22:25:00,5.1,3.1,10.2,37.6,41.9,38.2,4.1,1.9,31.6,4.9,8.1,11.5,41.7,33.3,4.7,37.6,27.7,194,0,232,36,-410,-27,-90,860,1,0,0,870,-680,0,0,0,0,0,-100,-140,250.0,4.5125,13.0,51.0,0.25,7.7625
2025-03-20 22:30:00,5.1,3.2,10.2,37.6,41.6,38.2,4.1,2.0,31.6,4.9,8.1,11.5,41.6,33.3,4.8,37.6,27.7,186,0,225,35,-380,-26,-90,840,1,0,0,820,-640,0,0,0,0,0,-80,-130,250.0,4.520833333333333,13.0,51.0,0.25,7.770833333333333
2025-03-20 22:35:00,5.1,3.2,10.2,37.6,41.5,38.1,4.1,2.0,31.6,5.1,8.1,11.5,41.5,33.2,4.6,37.6,27.5,185,0,224,35,-380,-26,-80,800,1,0,0,800,-620,0,0,0,0,0,-60,-110,250.0,4.516666666666667,13.0,51.0,0.25,7.766666666666667
2025-03-20 22:40:00,5.1,3.2,10.2,37.6,41.6,38.1,4.2,2.0,31.5,5.1,8.2,11.4,41.4,33.1,4.5,37.4,27.6,185,0,224,35,-390,-26,-90,790,1,0,0,790,-620,0,0,0,0,0,-50,-100,250.0,4.5125,13.0,51.0,0.25,7.7625
2025-03-20 22:45:00,5.1,3.3,10.2,37.6,41.6,38.2,4.2,2.1,31.5,5.0,8.2,11.4,41.5,33.1,4.7,37.2,27.8,185,0,224,36,-370,-26,-90,770,1,0,0,790,-620,0,0,0,0,0,-70,-120,250.0,4.516666666666667,13.0,51.0,0.25,7.766666666666667
2025-03-20 22:50:00,5.1,3.3,10.2,37.7,41.6,38.2,4.2,2.1,31.5,5.1,8.2,11.5,41.6,33.1,4.8,37.0,27.8,181,0,219,35,-360,-26,-90,770,1,0,0,790,-620,0,0,0,0,0,-80,-110,250.0,4.529166666666667,13.0,51.0,0.25,7.779166666666667
2025-03-20 22:55:00,5.1,3.5,10.2,37.6,41.4,38.1,4.2,2.1,31.5,5.0,8.3,11.5,41.4,33.1,4.9,37.1,27.6,178,0,221,35,-320,-25,-90,790,1,0,0,770,-600,0,0,0,0,0,-100,-150,250.0,4.545833333333333,13.0,51.0,0.25,7.795833333333333
2025-03-20 23:00:00,5.1,3.6,10.2,37.6,41.4,38.1,4.2,2.3,31.5,5.1,8.3,11.4,41.2,33.1,5.1,37.1,27.6,167,0,206,35,-310,-25,-90,770,1,0,0,730,-580,0,0,0,0,0,-100,-150,250.0,4.575,13.0,51.0,0.25,7.825
2025-03-20 23:05:00,5.1,3.7,10.2,37.8,41.3,38.3,4.3,2.5,31.4,5.0,8.3,11.5,41.2,33.0,5.2,37.0,27.7,155,0,193,35,-290,-24,-90,690,1,0,0,690,-540,0,0,0,0,0,-90,-140,250.0,4.608333333333333,13.0,51.0,0.25,7.858333333333333
2025-03-20 23:10:00,5.2,3.8,10.2,37.8,41.2,38.3,4.4,2.6,31.4,5.1,8.3,11.6,41.1,32.9,5.2,36.6,27.5,150,0,188,35,-270,-24,-120,660,1,0,0,650,-510,0,0,0,0,0,-70,-120,250.0,4.6375,13.0,51.0,0.25,7.8875
2025-03-20 23:15:00,5.2,4.0,10.3,37.7,41.0,38.3,4.4,2.7,31.4,4.9,8.3,11.8,41.0,32.9,5.2,36.9,27.4,148,0,186,35,-240,-23,-100,640,1,0,0,630,-500,0,0,0,0,0,-70,-120,250.0,4.666666666666667,13.0,51.0,0.25,7.916666666666667
2025-03-20 23:20:00,5.2,4.1,10.2,37.5,41.0,38.2,4.5,2.8,31.4,5.0,8.3,11.7,40.9,32.9,5.3,36.5,27.5,146,0,183,35,-220,-23,-120,650,1,0,0,630,-490,0,0,0,0,0,-70,-110,250.0,4.7,13.0,51.0,0.25,7.95
2025-03-20 23:25:00,5.2,4.2,10.0,37.5,41.0,38.1,4.5,2.8,31.4,5.1,8.4,11.6,40.7,32.9,5.4,36.3,27.5,142,0,179,35,-200,-23,-130,630,1,0,0,620,-490,0,0,0,0,0,-80,-140,250.0,4.7375,13.0,51.0,0.25,7.9875
2025-03-20 23:30:00,5.2,4.2,10.0,37.6,40.8,38.1,4.5,2.9,31.4,5.1,8.4,11.5,40.7,32.8,5.4,36.4,27.4,141,0,178,35,-190,-22,-120,610,1,0,0,610,-480,0,0,0,0,0,-70,-130,250.0,4.775,13.0,51.0,0.25,8.025
2025-03-20 23:35:00,5.2,4.2,10.1,37.4,40.7,38.0,4.5,2.9,31.3,5.1,8.5,11.5,40.6,32.8,5.6,36.4,27.3,141,0,177,35,-190,-21,-120,630,1,0,0,610,-480,0,0,0,0,0,-80,-140,250.0,4.820833333333334,13.0,51.0,0.25,8.070833333333333
2025-03-20 23:40:00,5.2,4.4,10.1,37.4,40.6,37.9,4.6,3.0,31.3,5.1,8.5,11.5,40.4,32.8,5.8,36.4,27.4,132,0,168,35,-170,-21,-100,620,1,0,0,580,-460,0,0,0,0,0,-100,-160,250.0,4.879166666666666,13.0,51.0,0.25,8.129166666666666
2025-03-20 23:45:00,5.3,4.5,10.1,37.5,40.4,38.0,4.6,3.1,31.3,5.2,8.5,11.5,40.3,32.8,5.9,36.2,27.5,122,0,159,35,-160,-20,-100,560,1,0,0,550,-430,0,0,0,0,0,-90,-130,250.0,4.9375,13.0,51.0,0.25,8.1875
2025-03-20 23:50:00,5.3,4.5,10.1,37.5,40.2,37.9,4.6,3.2,31.3,5.3,8.5,11.4,40.3,32.8,5.8,36.2,27.6,122,0,164,35,-160,-20,-90,540,0,0,0,530,-420,0,0,0,0,0,-80,-130,250.0,4.995833333333334,13.0,51.0,0.25,8.245833333333334
2025-03-20 23:55:00,5.3,4.6,10.1,37.3,40.1,37.7,4.7,3.2,31.3,5.1,8.6,11.3,40.0,32.8,6.0,36.2,28.1,122,0,159,36,-150,-19,-90,550,1,0,0,530,-420,0,0,0,0,0,-90,-130,250.0,5.058333333333334,13.0,51.0,0.25,8.308333333333334
2025-03-21 00:00:00,5.4,4.5,10.1,37.0,40.0,37.6,4.7,3.3,31.3,5.3,8.6,11.3,39.8,32.7,6.0,36.1,27.0,120,0,157,36,-160,-19,-90,540,1,0,0,520,-420,0,0,0,0,0,-70,-130,250.0,5.120833333333334,13.0,51.0,0.25,8.370833333333334
2025-03-21 00:05:00,5.4,4.5,10.0,37.1,39.9,37.6,4.7,3.3,31.3,5.2,8.6,11.3,39.8,32.6,5.8,36.2,27.7,120,0,156,35,-170,-18,-100,530,1,0,0,520,-410,0,0,0,0,0,-60,-120,250.0,5.175,13.0,51.0,0.25,8.425
2025-03-21 00:10:00,5.4,4.4,10.1,37.0,39.7,37.4,4.7,3.3,31.2,5.3,8.6,11.3,39.7,32.6,5.7,36.2,28.0,119,0,156,36,-190,-17,-90,530,0,0,0,530,-410,0,0,0,0,0,-60,-110,250.0,5.2250000000000005,13.0,51.0,0.25,8.475000000000001
2025-03-21 00:15:00,5.4,4.4,10.1,36.9,39.5,37.2,4.8,3.4,31.2,5.3,8.6,11.3,39.5,32.6,5.7,36.7,27.6,119,0,156,35,-190,-16,-90,550,0,0,0,530,-420,0,0,0,0,0,-60,-90,250.0,5.275,13.0,51.0,0.25,8.525
2025-03-21 00:20:00,5.5,4.5,10.1,36.6,39.4,36.9,4.8,3.4,31.2,5.4,8.6,11.3,39.1,32.6,5.7,36.7,27.6,118,0,156,35,-190,-15,-80,550,0,0,0,530,-420,0,0,0,0,0,-60,-110,250.0,5.325,13.0,51.0,0.25,8.575
2025-03-21 00:25:00,5.5,4.6,10.2,36.5,39.2,36.9,4.8,3.4,31.2,5.3,8.7,11.3,39.1,32.5,5.8,37.2,27.8,118,0,155,35,-180,-14,-90,540,0,0,0,530,-420,0,0,0,0,0,-70,-120,250.0,5.370833333333334,13.0,51.0,0.25,8.620833333333334
2025-03-21 00:30:00,5.5,4.6,10.2,36.5,39.1,36.9,4.8,3.4,31.2,5.4,8.7,11.3,39.1,32.5,5.8,37.3,27.8,117,0,156,35,-190,-12,-80,540,1,0,0,530,-420,0,0,0,0,0,-70,-110,250.0,5.4125000000000005,13.0,51.0,0.25,8.662500000000001
2025-03-21 00:35:00,5.5,4.6,10.2,36.4,39.0,36.8,4.9,3.4,31.2,5.4,8.7,11.3,39.0,32.5,5.7,37.6,27.7,117,0,156,35,-190,-12,-90,540,1,0,0,530,-420,0,0,0,0,0,-50,-110,250.0,5.458333333333333,13.0,51.0,0.25,8.708333333333332
2025-03-21 00:40:00,5.6,4.6,10.2,36.2,39.0,36.7,4.9,3.4,31.2,5.5,8.8,11.2,38.8,32.5,5.7,38.0,27.7,116,0,159,35,-190,-11,-90,550,1,0,0,530,-420,0,0,0,0,0,-50,-100,250.0,5.508333333333333,13.0,51.0,0.25,8.758333333333333
2025-03-21 00:45:00,5.6,4.6,10.1,36.2,38.9,36.8,4.9,3.4,31.2,5.5,8.8,11.2,38.8,32.5,5.7,37.9,27.7,117,0,160,34,-190,-10,-90,530,1,0,0,530,-420,0,0,0,0,0,-60,-110,250.0,5.550000000000001,13.0,51.0,0.25,8.8
2025-03-21 00:50:00,5.6,4.6,10.1,36.3,38.8,36.8,4.9,3.5,31.2,5.5,8.8,11.3,38.8,32.5,5.7,37.8,27.7,116,0,154,34,-190,-9,-100,540,0,0,0,530,-420,0,0,0,0,0,-60,-110,250.0,5.5875,13.0,51.0,0.25,8.837499999999999
2025-03-21 00:55:00,5.6,4.6,10.1,36.1,38.7,36.6,5.0,3.5,31.1,5.5,8.8,11.3,38.7,32.5,5.8,37.6,28.5,116,0,155,35,-190,-8,-90,550,1,0,0,530,-430,0,0,0,0,0,-60,-110,250.0,5.625,13.0,51.0,0.25,8.875
2025-03-21 01:00:00,5.6,4.6,10.1,35.9,38.6,36.3,5.0,3.5,31.1,5.5,8.9,11.3,38.5,32.5,5.7,37.8,27.7,117,0,155,34,-200,-7,-100,570,0,0,0,530,-420,0,0,0,0,0,-50,-100,250.0,5.65,13.0,51.0,0.25,8.899999999999999
2025-03-21 01:05:00,5.6,4.6,10.1,35.9,38.6,36.4,5.0,3.5,31.1,5.5,8.9,11.5,38.5,32.5,5.6,37.9,28.0,119,0,158,36,-210,-6,-120,540,0,0,0,530,-430,0,0,0,0,0,-50,-100,250.0,5.666666666666667,13.0,51.0,0.25,8.916666666666668
2025-03-21 01:10:00,5.6,4.5,10.2,35.8,38.5,36.3,5.0,3.3,31.1,5.5,8.9,11.5,38.7,32.4,5.5,37.9,27.7,128,0,165,35,-210,-7,-110,560,0,0,0,570,-470,0,0,0,0,0,-50,-100,250.0,5.679166666666666,13.0,51.0,0.25,8.929166666666667
2025-03-21 01:15:00,5.7,4.4,10.2,35.7,38.6,36.2,4.9,3.2,31.1,5.6,8.9,11.4,38.7,32.3,5.4,38.0,27.7,137,0,175,35,-230,-7,-110,600,1,0,0,600,-490,0,0,0,0,0,-40,-90,250.0,5.6875,13.0,51.0,0.25,8.9375
2025-03-21 01:20:00,5.6,4.3,10.0,35.7,38.8,36.1,4.9,3.1,31.1,5.5,9.0,11.4,38.8,32.3,5.2,37.8,27.7,145,0,183,35,-270,-7,-120,630,1,0,0,650,-530,0,0,0,0,0,-40,-100,250.0,5.683333333333334,13.0,51.0,0.25,8.933333333333334
2025-03-21 01:25:00,5.7,4.1,9.9,35.7,39.0,36.2,4.9,3.0,31.1,5.5,9.0,11.3,39.1,32.3,5.1,37.9,27.7,151,0,189,35,-300,-7,-120,660,1,0,0,690,-550,0,0,0,0,0,-30,-90,250.0,5.670833333333334,13.0,51.0,0.25,8.920833333333334
2025-03-21 01:30:00,5.7,3.9,10.0,35.7,39.1,36.2,4.8,2.7,31.1,5.5,9.0,11.3,39.3,32.3,4.9,37.9,27.6,164,0,203,35,-350,-7,-110,710,1,0,0,720,-600,0,0,0,0,0,-40,-90,250.0,5.650000000000001,13.0,51.0,0.25,8.900000000000002
2025-03-21 01:35:00,5.7,3.8,10.1,35.6,39.3,36.1,4.7,2.6,31.1,5.5,9.0,11.3,39.4,32.3,4.8,37.9,27.8,173,0,216,35,-380,-8,-100,770,2,0,0,770,-630,0,0,0,0,0,-50,-110,250.0,5.616666666666667,13.0,51.0,0.25,8.866666666666667
2025-03-21 01:40:00,5.7,3.8,10.1,35.5,39.4,36.1,4.7,2.5,31.1,5.6,9.1,11.3,39.3,32.3,4.9,37.8,27.7,176,0,214,35,-380,-9,-100,790,2,0,0,800,-640,0,0,0,0,0,-80,-130,250.0,5.579166666666667,13.0,51.0,0.25,8.829166666666666
2025-03-21 01:45:00,5.7,3.8,10.1,35.6,39.5,36.2,4.7,2.5,31.1,5.6,9.1,11.3,39.5,32.3,5.0,37.9,27.5,177,0,215,35,-370,-9,-90,790,2,0,0,810,-640,0,0,0,0,0,-100,-150,250.0,5.541666666666667,13.0,51.0,0.25,8.791666666666668
2025-03-21 01:50:00,5.7,3.9,10.1,35.8,39.5,36.3,4.7,2.5,31.1,5.6,9.1,11.3,39.7,32.2,5.1,37.8,27.6,178,0,216,35,-360,-10,-100,790,1,0,0,810,-650,0,0,0,0,0,-100,-150,250.0,5.5125,13.0,51.0,0.25,8.7625
2025-03-21 01:55:00,5.7,3.9,10.1,35.8,39.6,36.2,4.7,2.5,31.1,5.6,9.1,11.3,39.7,32.2,5.1,37.8,27.7,178,0,216,35,-360,-11,-100,820,1,0,0,810,-650,0,0,0,0,0,-110,-160,250.0,5.4750000000000005,13.0,51.0,0.25,8.725000000000001
2025-03-21 02:00:00,5.7,3.9,10.1,35.9,39.7,36.3,4.7,2.5,31.1,5.5,9.1,11.3,39.7,32.2,5.1,37.7,28.0,179,0,217,36,-360,-11,-90,810,2,0,0,810,-650,0,0,0,0,0,-110,-150,250.0,5.4375,13.0,51.0,0.25,8.6875
2025-03-21 02:05:00,5.7,3.9,10.1,36.0,39.8,36.5,4.7,2.5,31.1,5.6,9.1,11.3,39.8,32.2,5.1,37.8,28.8,179,0,217,36,-350,-11,-100,800,1,0,0,810,-640,0,0,0,0,0,-110,-170,250.0,5.408333333333334,13.0,51.0,0.25,8.658333333333335
2025-03-21 02:10:00,5.7,3.9,10.1,36.2,39.8,36.7,4.7,2.5,31.1,5.5,9.2,11.2,40.0,32.2,5.1,37.9,28.0,179,0,217,36,-350,-12,-90,790,1,0,0,810,-640,0,0,0,0,0,-110,-170,250.0,5.383333333333333,13.0,51.0,0.25,8.633333333333333
2025-03-21 02:15:00,5.7,3.9,10.0,36.2,40.0,36.7,4.7,2.5,31.1,5.6,9.3,11.3,40.0,32.2,5.1,38.0,28.5,180,0,218,36,-350,-12,-90,820,2,0,0,810,-640,0,0,0,0,0,-120,-180,250.0,5.358333333333333,13.0,51.0,0.25,8.608333333333334
2025-03-21 02:20:00,5.6,3.9,10.1,36.2,40.0,36.6,4.6,2.4,31.1,5.5,9.3,11.2,40.0,32.2,5.1,37.8,28.4,179,0,218,36,-350,-12,-80,840,2,0,0,810,-640,0,0,0,0,0,-120,-180,250.0,5.333333333333333,13.0,51.0,0.25,8.583333333333332
2025-03-21 02:25:00,5.6,3.9,10.1,36.2,40.1,36.7,4.6,2.5,31.1,5.4,9.3,11.3,40.1,32.2,5.1,37.7,28.6,179,0,221,36,-350,-12,-80,820,1,0,0,810,-640,0,0,0,0,0,-120,-160,250.0,5.304166666666666,13.0,51.0,0.25,8.554166666666667
2025-03-21 02:30:00,5.6,3.9,10.2,36.5,40.1,36.9,4.6,2.4,31.1,5.5,9.3,11.3,40.3,32.2,5.1,37.8,28.6,180,0,223,36,-350,-12,-80,780,1,0,0,800,-640,0,0,0,0,0,-120,-180,250.0,5.275,13.0,51.0,0.25,8.524999999999999
2025-03-21 02:35:00,5.6,3.9,10.2,36.6,40.2,37.0,4.6,2.4,31.1,5.5,9.3,11.2,40.3,32.2,5.1,37.8,27.7,180,0,218,35,-340,-13,-80,810,1,0,0,800,-640,0,0,0,0,0,-130,-190,250.0,5.25,13.0,51.0,0.25,8.5
2025-03-21 02:40:00,5.6,3.9,10.2,36.5,40.3,36.9,4.6,2.4,31.1,5.5,9.4,11.3,40.3,32.1,5.1,37.8,27.7,181,0,219,36,-340,-13,-90,830,2,0,0,810,-640,0,0,0,0,0,-120,-170,250.0,5.225,13.0,51.0,0.25,8.475
2025-03-21 02:45:00,5.6,3.9,10.2,36.4,40.5,37.1,4.6,2.1,31.1,5.5,9.4,11.2,40.9,32.1,5.1,37.9,28.9,237,0,274,36,-330,-13,-90,800,2,0,0,830,-680,0,0,0,0,0,-120,-170,250.0,5.2,13.0,51.0,0.25,8.45
2025-03-21 02:50:00,5.6,3.4,10.0,36.7,41.7,37.3,4.3,1.3,31.1,5.5,9.4,11.5,42.1,32.1,5.2,37.9,28.2,276,0,312,36,-420,-14,-130,970,3,0,0,1100,-880,0,0,0,0,0,-180,-270,250.0,5.179166666666666,13.0,51.0,0.25,8.429166666666667
2025-03-21 02:55:00,5.6,3.2,10.1,36.8,42.0,37.3,4.5,1.4,31.1,5.4,9.5,11.6,42.3,32.0,5.1,37.8,28.1,282,0,320,37,-510,-14,-120,1120,3,0,0,1160,-910,0,0,0,0,0,-190,-260,250.0,5.15,13.0,51.0,0.25,8.4
2025-03-21 03:00:00,5.6,3.3,10.2,37.0,42.4,37.5,4.8,1.7,31.1,5.3,9.5,11.5,42.5,32.0,5.1,37.7,27.9,286,0,322,40,-560,-15,-110,1150,3,0,0,1180,-920,0,0,0,0,0,-170,-250,250.0,5.125,13.0,51.0,0.25,8.375
2025-03-21 03:05:00,5.6,3.4,10.2,37.3,42.8,37.9,5.0,1.9,31.1,5.3,9.5,11.5,42.9,32.0,5.1,37.8,28.6,287,0,324,42,-570,-16,-110,1130,3,0,0,1180,-910,0,0,0,0,0,-160,-210,250.0,5.104166666666666,13.0,51.0,0.25,8.354166666666666
2025-03-21 03:10:00,5.6,3.5,10.1,37.6,43.1,38.4,5.2,2.1,31.1,5.3,9.5,11.5,43.4,32.0,5.2,37.9,27.8,290,0,327,43,-560,-17,-110,1110,3,0,0,1180,-910,0,0,0,0,0,-160,-210,250.0,5.091666666666666,13.0,51.0,0.25,8.341666666666665
2025-03-21 03:15:00,5.6,3.6,10.0,37.7,43.6,38.9,5.2,2.1,31.1,5.4,9.6,11.5,44.0,32.0,5.1,37.5,26.7,295,0,331,43,-560,-18,-110,1100,3,0,0,1180,-910,0,0,0,0,0,-160,-210,250.0,5.079166666666667,13.0,51.0,0.25,8.329166666666666
2025-03-21 03:20:00,5.5,3.6,10.0,37.8,44.2,39.3,5.2,2.2,31.1,5.5,9.6,11.4,44.4,32.0,5.3,37.0,26.5,281,0,320,44,-550,-18,-100,1120,4,0,0,1180,-900,0,0,0,0,0,-160,-210,250.0,5.083333333333333,13.0,51.0,0.25,8.333333333333332
2025-03-21 03:25:00,5.5,3.7,10.1,38.0,44.4,39.7,5.2,2.5,31.1,5.5,9.6,11.3,44.2,32.0,5.4,36.3,26.1,241,0,280,43,-510,-19,-90,1040,3,0,0,1070,-820,0,0,0,0,0,-160,-200,250.0,5.095833333333333,13.0,51.0,0.25,8.345833333333333
2025-03-21 03:30:00,5.4,3.9,10.1,38.0,44.1,39.8,5.0,2.6,31.1,5.6,9.6,11.3,44.2,31.9,5.2,35.4,25.8,223,0,258,41,-430,-18,-80,900,2,0,0,960,-720,0,0,0,0,0,-150,-180,250.0,5.108333333333333,13.0,51.0,0.25,8.358333333333334
2025-03-21 03:35:00,5.4,3.9,10.1,37.8,44.1,39.9,4.9,2.6,31.1,5.7,9.6,11.2,44.2,31.9,5.4,34.8,25.7,210,0,244,38,-370,-18,-70,830,2,0,0,890,-690,0,0,0,0,0,-150,-200,250.0,5.133333333333334,13.0,51.0,0.25,8.383333333333333
2025-03-21 03:40:00,5.4,4.0,10.1,37.7,44.2,40.0,4.7,2.7,31.2,5.7,9.7,11.3,44.1,31.9,5.4,34.1,25.4,187,0,222,35,-320,-18,-80,800,2,0,0,810,-620,0,0,0,0,0,-130,-180,250.0,5.154166666666666,13.0,51.0,0.25,8.404166666666665
2025-03-21 03:45:00,5.3,4.1,10.2,37.8,44.0,39.9,4.5,2.6,31.2,5.7,9.7,11.3,43.9,31.9,5.4,33.2,24.9,179,0,212,32,-260,-18,-80,750,2,0,0,740,-580,0,0,0,0,0,-140,-190,250.0,5.170833333333333,13.0,51.0,0.25,8.420833333333334
2025-03-21 03:50:00,5.3,4.0,10.2,37.6,43.8,39.4,4.5,2.5,31.2,5.6,9.8,11.3,43.9,31.9,5.4,32.4,24.6,178,0,211,32,-250,-18,-80,710,2,0,0,720,-560,0,0,0,0,0,-130,-190,250.0,5.183333333333334,13.0,51.0,0.25,8.433333333333334
2025-03-21 03:55:00,5.3,4.1,10.1,37.2,43.7,38.8,4.5,2.5,31.2,5.6,9.8,11.3,43.6,31.9,5.4,32.1,24.2,178,0,209,31,-250,-18,-80,830,2,0,0,720,-560,0,0,0,0,0,-130,-190,250.0,5.195833333333333,13.0,51.0,0.25,8.445833333333333
2025-03-21 04:00:00,5.3,4.1,10.1,36.9,43.6,38.4,4.5,2.6,31.2,5.6,9.8,11.3,43.4,31.9,5.4,31.7,24.3,177,0,208,31,-240,-18,-90,790,1,0,0,730,-560,0,0,0,0,0,-140,-200,250.0,5.208333333333333,13.0,51.0,0.25,8.458333333333332
2025-03-21 04:05:00,5.4,4.1,10.1,36.8,43.4,38.3,4.5,2.6,31.2,5.5,9.8,11.3,43.5,31.9,5.5,31.5,24.5,177,0,208,32,-250,-17,-90,780,1,0,0,720,-570,0,0,0,0,0,-140,-190,250.0,5.2250000000000005,13.0,51.0,0.25,8.475000000000001
2025-03-21 04:10:00,5.4,4.2,10.1,36.7,43.3,37.8,4.5,2.6,31.2,5.4,9.8,11.3,43.4,31.8,5.5,31.3,24.7,176,0,207,32,-250,-17,-90,740,1,0,0,720,-570,0,0,0,0,0,-140,-190,250.0,5.241666666666666,13.0,51.0,0.25,8.491666666666667
2025-03-21 04:15:00,5.4,4.1,10.1,36.8,43.2,37.8,4.6,2.6,31.2,5.6,9.9,11.3,43.3,31.8,5.6,31.1,24.1,176,0,212,31,-250,-17,-90,750,1,0,0,730,-570,0,0,0,0,0,-140,-190,250.0,5.2625,13.0,51.0,0.25,8.5125
2025-03-21 04:20:00,5.5,4.2,10.1,36.5,43.3,37.5,4.6,2.7,31.1,5.4,9.9,11.3,42.7,31.7,5.5,31.9,25.3,174,0,206,32,-260,-16,-90,890,1,0,0,740,-560,0,0,0,0,0,-130,-180,250.0,5.279166666666667,13.0,51.0,0.25,8.529166666666667
2025-03-21 04:25:00,5.5,4.2,10.1,36.5,42.9,37.5,4.6,2.7,31.1,5.5,9.9,11.3,42.8,31.7,5.7,31.2,24.3,175,0,206,32,-250,-16,-90,710,0,0,0,730,-570,0,0,0,0,0,-140,-190,250.0,5.304166666666666,13.0,51.0,0.25,8.554166666666667
2025-03-21 04:30:00,5.5,4.2,10.1,36.2,42.7,37.4,4.6,2.7,31.1,5.5,9.9,11.3,42.8,31.7,5.7,31.4,24.3,174,0,206,32,-260,-16,-90,730,1,0,0,730,-570,0,0,0,0,0,-140,-180,250.0,5.329166666666667,13.0,51.0,0.25,8.579166666666666
2025-03-21 04:35:00,5.5,4.3,10.1,36.2,42.4,36.9,4.6,2.7,31.1,5.5,10.0,11.3,42.2,31.7,5.7,31.3,24.8,172,0,204,32,-260,-15,-90,770,1,0,0,730,-570,0,0,0,0,0,-140,-200,250.0,5.354166666666667,13.0,51.0,0.25,8.604166666666668
2025-03-21 04:40:00,5.5,4.3,10.1,35.8,42.2,36.6,4.7,2.7,31.1,5.5,10.0,11.4,41.7,31.7,5.7,31.7,24.9,168,0,200,32,-260,-15,-100,800,0,0,0,740,-570,0,0,0,0,0,-140,-180,250.0,5.379166666666666,13.0,51.0,0.25,8.629166666666666
2025-03-21 04:45:00,5.6,4.3,10.3,35.5,41.6,36.3,4.7,2.7,31.1,5.6,10.0,11.6,41.4,31.7,5.8,31.7,25.0,170,0,201,32,-250,-14,-110,770,0,0,0,740,-580,0,0,0,0,0,-150,-200,250.0,5.408333333333334,13.0,51.0,0.25,8.658333333333335
2025-03-21 04:50:00,5.6,4.3,10.2,35.1,41.1,36.2,4.7,2.4,31.1,5.5,10.0,11.5,41.2,31.6,5.8,32.1,24.9,189,0,221,32,-250,-15,-110,830,0,0,0,790,-640,0,0,0,0,0,-150,-210,250.0,5.433333333333334,13.0,51.0,0.25,8.683333333333334
2025-03-21 04:55:00,5.6,4.2,10.0,34.6,41.1,35.1,4.6,2.1,31.1,5.6,10.1,11.5,40.9,31.6,5.8,32.3,26.0,216,0,248,34,-270,-15,-120,900,1,0,0,880,-690,0,0,0,0,0,-170,-230,250.0,5.462500000000001,13.0,51.0,0.25,8.712500000000002
2025-03-21 05:00:00,5.6,4.0,9.9,34.8,41.1,35.3,4.5,2.0,31.1,5.6,10.1,11.5,41.0,31.5,6.0,32.5,26.2,217,0,248,34,-320,-15,-140,930,1,0,0,960,-750,0,0,0,0,0,-190,-270,250.0,5.5,13.0,51.0,0.25,8.75
2025-03-21 05:05:00,5.6,3.8,10.0,35.0,41.1,35.5,4.5,1.9,31.1,5.5,10.1,11.4,41.1,31.5,6.0,32.9,25.7,223,0,256,33,-350,-15,-120,950,1,0,0,960,-760,0,0,0,0,0,-190,-260,250.0,5.5375000000000005,13.0,51.0,0.25,8.787500000000001
2025-03-21 05:10:00,5.6,3.7,10.1,35.0,41.0,35.4,4.5,1.7,31.1,5.5,10.1,11.4,40.9,31.5,5.9,33.9,26.8,237,0,275,35,-380,-15,-100,1040,1,0,0,1010,-800,0,0,0,0,0,-210,-260,250.0,5.566666666666666,13.0,51.0,0.25,8.816666666666666
2025-03-21 05:15:00,5.6,3.5,10.1,34.8,40.9,35.1,4.6,1.5,31.1,5.5,10.1,11.3,40.9,31.5,5.8,34.9,27.4,284,0,317,37,-450,-15,-100,1120,0,0,0,1120,-910,0,0,0,0,0,-210,-270,250.0,5.595833333333334,13.0,51.0,0.25,8.845833333333335
2025-03-21 05:20:00,5.6,3.3,10.0,34.6,41.2,35.2,4.8,1.5,31.1,5.5,10.1,11.3,41.0,31.5,5.7,36.0,27.7,306,0,342,40,-540,-16,-100,1240,1,0,0,1230,-960,0,0,0,0,0,-230,-290,250.0,5.6125,13.0,51.0,0.25,8.8625
2025-03-21 05:25:00,5.6,3.2,10.1,34.8,41.3,35.4,5.1,1.6,31.1,5.4,10.2,11.2,41.4,31.5,5.7,36.7,27.8,329,0,364,46,-630,-16,-90,1280,2,0,0,1330,-1030,0,0,0,0,0,-220,-280,250.0,5.625,13.0,51.0,0.25,8.875
2025-03-21 05:30:00,5.6,3.3,10.1,34.4,41.1,35.1,5.4,1.7,31.1,5.4,10.2,11.3,41.0,31.5,5.5,37.5,28.5,332,0,368,50,-700,-17,-90,1390,3,0,0,1380,-1070,0,0,0,0,0,-200,-260,250.0,5.6375,13.0,51.0,0.25,8.8875
2025-03-21 05:35:00,5.6,3.3,10.3,34.3,40.9,34.8,5.5,1.9,31.1,5.4,10.3,11.3,40.7,31.5,5.5,37.7,28.5,329,0,366,54,-740,-17,-70,1420,4,0,0,1390,-1070,0,0,0,0,0,-210,-240,250.0,5.641666666666667,13.0,51.0,0.25,8.891666666666666
2025-03-21 05:40:00,5.6,3.6,10.2,33.9,39.8,36.2,4.2,0.7,36.0,4.2,4.0,11.3,42.2,36.4,5.5,36.6,39.5,334,48,371,110,-590,-20,-80,1300,2,0,0,1320,-1000,70,-40,0,0,0,-150,-170,250.0,5.645833333333333,13.0,51.0,0.25,8.895833333333332
2025-03-21 05:45:00,5.5,3.0,10.0,34.1,41.2,36.7,3.9,0.4,36.5,3.9,2.6,11.4,43.5,39.8,5.7,34.9,40.6,340,123,376,193,-750,-21,-100,1400,6,0,0,1300,-990,460,-360,0,0,0,-230,-330,250.0,5.658333333333334,13.0,51.0,0.25,8.908333333333335
2025-03-21 05:50:00,5.4,2.5,10.0,33.9,42.5,36.6,4.0,0.6,36.4,4.0,2.1,11.4,44.1,41.3,5.4,33.3,41.0,325,170,358,244,-1030,-22,-110,1850,9,0,0,1280,-960,700,-540,0,0,0,-250,-340,250.0,5.658333333333334,13.0,51.0,0.25,8.908333333333335
2025-03-21 05:55:00,5.3,2.6,10.3,34.1,42.9,35.8,4.1,0.8,35.6,4.1,2.1,11.5,44.2,41.6,5.3,32.1,39.8,305,184,336,266,-1120,-22,-80,1990,8,0,0,1220,-920,780,-590,0,0,0,-240,-300,250.0,5.654166666666668,13.0,51.0,0.25,8.904166666666669
2025-03-21 06:00:00,5.2,2.6,10.2,34.1,43.0,35.6,4.2,1.0,35.4,4.2,2.1,11.5,44.2,41.9,5.2,31.9,39.6,298,194,334,279,-1120,-24,-80,1990,8,0,0,1190,-900,820,-630,0,0,0,-230,-290,250.0,5.645833333333333,13.0,51.0,0.25,8.895833333333332
2025-03-21 06:05:00,5.1,2.6,10.2,34.3,43.0,35.6,4.2,1.1,35.4,4.2,1.9,11.4,44.4,42.2,5.2,31.3,39.3,285,197,319,286,-1090,-25,-100,1930,7,0,0,1160,-880,830,-640,0,0,0,-230,-290,250.0,5.633333333333333,13.0,51.0,0.25,8.883333333333333
2025-03-21 06:10:00,5.0,2.6,10.0,34.1,43.0,35.8,4.1,1.1,35.6,4.1,1.9,11.5,44.4,42.4,5.2,31.3,38.5,275,199,309,287,-1070,-26,-100,1990,6,0,0,1100,-850,810,-630,0,0,0,-230,-280,250.0,5.620833333333334,13.0,51.0,0.25,8.870833333333334
2025-03-21 06:15:00,4.9,2.7,10.0,34.4,43.6,35.9,4.0,1.2,35.7,4.0,1.8,11.3,44.2,43.0,5.2,31.1,38.3,246,201,280,288,-990,-27,-90,1830,8,0,0,1000,-760,830,-630,0,0,0,-230,-280,250.0,5.604166666666667,13.0,51.0,0.25,8.854166666666668
2025-03-21 06:20:00,4.7,2.7,10.0,34.7,43.7,35.9,3.9,1.4,35.8,3.9,1.8,11.3,44.2,43.3,5.2,30.9,38.2,232,201,265,288,-920,-27,-90,1740,7,0,0,960,-720,830,-620,0,0,0,-240,-290,250.0,5.591666666666668,13.0,51.0,0.25,8.841666666666669
2025-03-21 06:25:00,4.6,2.6,10.2,34.5,43.7,35.9,3.8,1.3,35.7,3.8,1.6,11.3,44.2,43.5,5.2,30.7,37.9,227,201,261,289,-910,-28,-80,1700,6,0,0,920,-710,820,-620,0,0,0,-250,-330,250.0,5.570833333333333,13.0,51.0,0.25,8.820833333333333
2025-03-21 06:30:00,4.6,2.6,10.2,34.5,43.6,35.9,3.8,1.3,35.7,3.8,1.6,11.5,44.2,43.7,5.4,30.7,37.5,216,202,250,289,-900,-29,-70,1690,6,0,0,910,-700,820,-620,0,0,0,-250,-300,250.0,5.558333333333334,13.0,51.0,0.25,8.808333333333334
2025-03-21 06:35:00,4.6,2.6,10.2,34.2,43.6,35.5,3.8,1.4,35.3,3.8,1.6,11.5,43.6,43.4,5.2,30.8,37.0,213,201,248,286,-880,-30,-100,1770,4,0,0,870,-670,830,-620,0,0,0,-210,-270,250.0,5.5375000000000005,13.0,51.0,0.25,8.787500000000001
2025-03-21 06:40:00,4.6,2.6,10.1,33.8,43.3,35.0,3.8,1.4,34.9,3.8,1.6,11.6,43.4,43.2,5.4,30.6,36.7,212,199,246,284,-860,-31,-100,1680,3,0,0,870,-670,830,-620,0,0,0,-240,-290,250.0,5.525000000000001,13.0,51.0,0.25,8.775000000000002
2025-03-21 06:45:00,4.5,2.6,10.1,34.0,43.4,35.1,3.7,1.3,35.0,3.7,1.5,11.8,43.6,43.4,5.4,30.6,36.7,214,201,248,284,-840,-32,-130,1620,5,0,0,870,-670,820,-620,0,0,0,-240,-300,250.0,5.508333333333333,13.0,51.0,0.25,8.758333333333333
2025-03-21 06:50:00,4.5,2.6,10.3,33.7,43.2,34.9,3.7,1.3,34.7,3.7,1.5,11.8,43.5,43.2,5.5,30.6,36.5,213,201,248,282,-810,-33,-110,1700,6,0,0,860,-670,820,-620,0,0,0,-250,-320,250.0,5.495833333333334,13.0,51.0,0.25,8.745833333333334
2025-03-21 06:55:00,4.5,2.6,10.1,33.6,43.2,34.5,3.6,1.2,34.3,3.6,1.4,11.8,43.3,43.0,5.6,30.6,36.5,213,200,252,281,-790,-34,-110,1670,6,0,0,860,-670,820,-620,0,0,0,-270,-330,250.0,5.487500000000001,13.0,51.0,0.25,8.7375
2025-03-21 07:00:00,4.5,2.6,10.1,33.4,43.3,34.2,3.6,1.2,34.1,3.6,1.4,11.7,43.3,43.2,5.7,30.4,36.4,208,198,243,278,-790,-35,-120,1620,10,0,0,860,-670,820,-620,0,0,0,-270,-330,250.0,5.4750000000000005,13.0,51.0,0.25,8.725000000000001
2025-03-21 07:05:00,4.5,2.6,10.1,33.5,43.0,34.2,3.6,1.2,34.0,3.6,1.4,11.7,42.9,42.9,5.6,30.6,36.6,208,198,243,278,-800,-36,-110,1740,9,0,0,860,-660,820,-620,0,0,0,-250,-320,250.0,5.458333333333333,13.0,51.0,0.25,8.708333333333332
2025-03-21 07:10:00,4.5,2.6,10.0,33.3,42.7,34.3,3.6,1.2,34.1,3.6,1.4,11.6,42.9,42.8,5.7,30.5,37.1,207,197,243,277,-800,-37,-110,1630,9,0,0,860,-660,820,-620,0,0,0,-270,-320,250.0,5.45,13.0,51.0,0.25,8.7
2025-03-21 07:15:00,4.5,2.5,10.0,33.4,42.6,34.2,3.6,1.2,33.9,3.6,1.4,11.5,42.6,42.5,5.8,30.6,36.6,207,198,243,277,-800,-37,-110,1740,9,0,0,860,-660,820,-620,0,0,0,-250,-320,250.0,5.45,13.0,51.0,0.25,8.7
2025-03-21 07:20:00,4.5,2.6,10.0,33.2,42.6,34.4,3.6,1.2,34.2,3.6,1.4,11.5,42.8,42.6,6.0,30.6,36.8,207,198,244,277,-790,-37,-100,1740,8,0,0,850,-660,820,-620,0,0,0,-290,-350,250.0,5.4625,13.0,51.0,0.25,8.712499999999999
2025-03-21 07:25:00,4.5,2.7,10.1,33.6,43.0,34.7,3.6,1.3,34.5,3.6,1.5,11.5,43.0,42.9,6.3,30.5,36.7,193,183,230,263,-740,-37,-90,1600,8,0,0,820,-640,800,-590,0,0,0,-320,-370,250.0,5.487500000000001,13.0,51.0,0.25,8.7375
2025-03-21 07:30:00,4.5,2.9,10.1,33.5,42.7,35.1,3.6,1.5,34.9,3.6,1.6,11.5,43.0,42.8,6.3,30.3,35.5,182,173,219,249,-660,-36,-90,1500,9,0,0,770,-600,720,-550,0,0,0,-310,-360,250.0,5.520833333333333,13.0,51.0,0.25,8.770833333333332
2025-03-21 07:35:00,4.4,3.1,10.1,33.8,42.6,35.0,3.6,1.7,34.8,3.6,1.7,11.6,42.5,42.2,6.4,30.3,35.3,167,156,204,228,-560,-36,-90,1460,9,0,0,700,-540,660,-490,0,0,0,-310,-350,250.0,5.558333333333334,13.0,51.0,0.25,8.808333333333334
2025-03-21 07:40:00,4.4,3.2,10.2,33.9,42.4,35.2,3.5,1.7,35.0,3.5,1.9,11.5,42.5,42.4,6.6,30.2,34.9,154,145,192,212,-480,-35,-80,1240,8,0,0,650,-500,610,-460,0,0,0,-310,-360,250.0,5.604166666666667,13.0,51.0,0.25,8.854166666666668
2025-03-21 07:45:00,4.4,3.4,10.2,33.8,42.0,35.1,3.4,1.7,34.9,3.4,1.9,11.5,42.5,42.3,6.6,30.0,34.8,150,140,197,201,-390,-35,-90,1140,0,0,0,610,-470,570,-430,0,0,0,-320,-380,250.0,5.641666666666667,13.0,51.0,0.25,8.891666666666666
2025-03-21 07:50:00,4.5,4.0,10.2,33.6,40.0,36.4,3.7,2.0,36.2,3.7,3.7,11.6,41.5,36.8,6.7,31.1,25.3,142,0,181,46,-220,-34,-100,1090,0,0,0,630,-480,20,0,0,0,0,-290,-310,250.0,5.695833333333334,13.0,51.0,0.25,8.945833333333333
2025-03-21 07:55:00,4.5,4.1,10.4,33.3,39.4,33.5,4.2,1.9,36.2,3.8,3.9,11.6,39.7,36.6,6.9,31.6,25.3,196,0,235,41,-90,-32,-70,820,0,0,0,820,-630,0,0,0,0,0,-290,-350,250.0,5.7625,13.0,51.0,0.25,9.0125
2025-03-21 08:00:00,4.6,3.8,10.2,33.4,39.8,33.9,4.0,1.5,36.1,3.8,3.9,11.6,40.3,36.6,7.0,31.7,25.0,209,0,248,37,-160,-35,-100,850,0,0,0,910,-730,0,0,0,0,0,-330,-410,250.0,5.837500000000001,13.0,51.0,0.25,9.087500000000002
2025-03-21 08:05:00,4.6,3.9,10.0,33.4,40.0,34.0,3.9,1.4,35.8,3.8,3.9,11.6,39.8,36.7,7.2,32.3,25.3,209,0,248,35,-160,-37,-120,980,0,0,0,930,-730,0,0,0,0,0,-330,-380,250.0,5.920833333333333,13.0,51.0,0.25,9.170833333333334
2025-03-21 08:10:00,4.7,3.9,10.0,33.1,39.8,33.9,3.8,1.3,35.6,3.8,3.9,11.6,39.6,36.6,7.3,32.4,25.3,206,0,246,34,-160,-38,-120,980,1,0,0,930,-740,0,0,0,0,0,-330,-400,250.0,6.008333333333334,13.0,51.0,0.25,9.258333333333333
2025-03-21 08:15:00,4.8,3.9,10.1,33.1,39.5,33.8,3.8,1.3,35.5,3.9,4.0,11.7,39.5,36.6,7.3,32.2,25.2,207,0,246,33,-180,-36,-110,920,4,0,0,920,-740,0,0,0,0,0,-330,-390,250.0,6.095833333333332,13.0,51.0,0.25,9.345833333333331
2025-03-21 08:20:00,4.8,4.0,10.1,33.0,39.5,33.6,3.8,1.3,35.3,3.9,4.0,11.6,39.3,36.6,7.5,32.5,25.5,206,0,246,33,-170,-34,-110,950,3,0,0,930,-730,0,0,0,0,0,-350,-400,250.0,6.191666666666666,13.0,51.0,0.25,9.441666666666666
2025-03-21 08:25:00,4.9,4.1,10.1,32.9,39.4,33.5,3.9,1.3,35.2,4.0,4.0,11.6,39.0,36.6,7.7,32.7,26.3,204,0,245,34,-160,-34,-110,960,2,0,0,930,-740,0,0,0,0,0,-350,-410,250.0,6.295833333333334,13.0,51.0,0.25,9.545833333333334
2025-03-21 08:30:00,5.0,4.1,10.1,32.6,38.8,33.1,3.9,1.3,35.1,4.0,4.1,11.6,38.7,36.6,7.8,33.4,25.8,221,0,267,33,-170,-33,-110,1010,2,0,0,960,-770,0,0,0,0,0,-360,-420,250.0,6.395833333333333,13.0,51.0,0.25,9.645833333333332
2025-03-21 08:35:00,5.1,4.0,10.1,32.6,38.7,33.0,4.0,1.3,34.9,4.1,4.1,11.6,38.7,36.6,8.0,33.8,26.8,233,0,279,36,-220,-33,-110,1030,2,0,0,1030,-830,0,0,0,0,0,-360,-430,250.0,6.512499999999999,13.0,51.0,0.25,9.7625
2025-03-21 08:40:00,5.2,4.0,10.1,32.6,38.9,33.3,4.2,1.4,34.8,4.1,4.2,11.6,39.0,36.6,8.1,34.0,26.3,234,0,276,36,-250,-33,-110,1020,2,0,0,1060,-840,0,0,0,0,0,-380,-440,250.0,6.625,13.0,51.0,0.25,9.875
2025-03-21 08:45:00,5.2,4.1,10.1,33.5,39.1,34.0,4.4,1.6,34.7,4.1,4.2,11.8,39.5,36.6,8.2,34.3,26.3,238,0,280,38,-270,-33,-140,980,3,0,0,1060,-850,0,0,0,0,0,-360,-430,250.0,6.741666666666667,13.0,51.0,0.25,9.991666666666667
2025-03-21 08:50:00,5.3,4.1,10.3,33.7,39.7,34.3,4.6,1.7,34.6,4.2,4.2,11.9,39.8,36.5,8.3,34.2,26.8,240,0,281,37,-270,-32,-120,1020,4,0,0,1070,-840,0,0,0,0,0,-360,-420,250.0,6.858333333333334,13.0,51.0,0.25,10.108333333333334
2025-03-21 08:55:00,5.3,4.3,10.2,33.7,39.8,34.6,4.7,1.7,34.6,4.2,4.3,11.9,39.9,36.4,8.6,34.5,25.9,241,0,283,36,-250,-32,-130,1070,3,0,0,1070,-850,0,0,0,0,0,-360,-430,250.0,6.983333333333333,13.0,51.0,0.25,10.233333333333334
2025-03-21 09:00:00,5.3,4.4,10.1,33.7,40.0,34.6,4.7,1.9,34.5,4.3,4.3,11.8,39.9,36.4,8.6,34.2,26.2,231,0,274,37,-230,-32,-130,1060,4,0,0,1060,-830,0,0,0,0,0,-370,-410,250.0,7.104166666666667,13.0,51.0,0.25,10.354166666666668
2025-03-21 09:05:00,5.4,4.5,10.1,33.8,40.0,34.9,4.7,2.0,34.5,4.3,4.3,11.8,40.1,36.4,8.8,33.4,25.7,210,0,251,37,-200,-32,-130,970,4,0,0,1010,-790,0,0,0,0,0,-370,-410,250.0,7.237500000000001,13.0,51.0,0.25,10.4875
2025-03-21 09:10:00,5.4,4.8,10.1,33.8,39.8,34.6,4.6,2.2,34.5,4.4,4.4,11.7,39.6,36.4,8.9,33.2,25.7,196,0,237,34,-150,-31,-120,930,6,0,0,920,-710,0,0,0,0,0,-350,-410,250.0,7.370833333333333,13.0,51.0,0.25,10.620833333333334
2025-03-21 09:15:00,5.4,4.9,10.0,33.7,39.7,34.7,4.5,2.2,34.5,4.4,4.4,11.6,39.5,36.4,9.1,32.9,25.4,181,0,222,32,-110,-31,-130,890,5,0,0,880,-690,0,0,0,0,0,-360,-420,250.0,7.508333333333334,13.0,51.0,0.25,10.758333333333333
2025-03-21 09:20:00,5.4,5.0,10.1,33.9,39.4,34.7,4.5,2.3,34.4,4.5,4.4,11.6,39.5,36.3,9.3,32.3,25.6,164,0,208,32,-80,-30,-110,760,4,0,0,790,-630,0,0,0,0,0,-360,-390,250.0,7.645833333333333,13.0,51.0,0.25,10.895833333333332
2025-03-21 09:25:00,5.4,5.1,10.1,33.8,39.3,34.6,4.6,2.6,34.4,4.5,4.5,11.5,39.0,36.2,9.3,32.3,25.4,157,0,196,31,-50,-30,-100,760,4,0,0,740,-580,0,0,0,0,0,-340,-380,250.0,7.770833333333333,13.0,51.0,0.25,11.020833333333332
2025-03-21 09:30:00,5.4,5.2,10.1,33.8,39.1,34.7,4.6,2.7,34.4,4.6,4.5,11.6,38.9,36.2,9.5,32.1,24.9,145,0,184,31,-30,-30,-110,710,4,0,0,710,-560,0,0,0,0,0,-340,-380,250.0,7.904166666666668,13.0,51.0,0.25,11.154166666666669
2025-03-21 09:35:00,5.4,5.4,10.1,33.7,38.8,34.5,4.7,2.9,34.4,4.6,4.5,11.5,38.7,36.2,9.6,32.2,25.2,143,0,181,31,0,-29,-100,680,3,0,0,670,-540,0,0,0,0,0,-340,-380,250.0,8.0375,13.0,51.0,0.25,11.2875
2025-03-21 09:40:00,5.5,5.5,10.1,33.8,38.8,34.4,4.7,2.9,34.4,4.6,4.6,11.5,38.7,36.2,9.8,32.1,24.6,138,0,177,30,10,-29,-100,650,3,0,0,660,-530,0,0,0,0,0,-340,-410,250.0,8.170833333333334,13.0,51.0,0.25,11.420833333333334
2025-03-21 09:45:00,5.5,5.6,10.1,33.7,38.6,34.4,4.8,3.0,34.3,4.7,4.6,11.5,38.5,36.2,9.8,32.1,24.5,138,0,176,30,10,-28,-100,650,3,0,0,640,-520,0,0,0,0,0,-340,-390,250.0,8.304166666666667,13.0,51.0,0.25,11.554166666666667
2025-03-21 09:50:00,5.5,5.6,10.1,33.7,38.5,34.3,4.8,3.0,34.3,4.7,4.6,11.5,38.4,36.1,9.9,32.2,25.3,136,0,175,30,10,-28,-100,650,3,0,0,640,-520,0,0,0,0,0,-340,-400,250.0,8.4375,13.0,51.0,0.25,11.6875
2025-03-21 09:55:00,5.6,5.7,10.1,33.5,38.2,34.2,4.8,3.1,34.3,4.8,4.7,11.5,38.0,36.1,10.1,32.1,24.9,130,0,168,31,20,-28,-100,650,3,0,0,630,-510,0,0,0,0,0,-340,-390,250.0,8.570833333333333,13.0,51.0,0.25,11.820833333333333
2025-03-21 10:00:00,5.6,5.8,10.2,33.5,38.1,34.1,4.9,3.2,34.3,4.8,4.7,11.5,38.0,36.1,10.1,32.2,25.4,130,0,168,30,20,-28,-90,640,3,0,0,610,-500,0,0,0,0,0,-330,-390,250.0,8.7,13.0,51.0,0.25,11.95
2025-03-21 10:05:00,5.7,5.8,10.2,33.5,38.0,34.1,4.9,3.3,34.2,4.8,4.7,11.5,37.9,36.1,10.3,32.0,25.3,124,0,169,30,30,-28,-100,600,3,0,0,610,-490,0,0,0,0,0,-340,-390,250.0,8.829166666666667,13.0,51.0,0.25,12.079166666666667
2025-03-21 10:10:00,5.7,5.9,10.2,33.4,37.8,34.0,5.0,3.4,34.2,4.9,4.8,11.6,37.7,36.1,10.4,32.1,24.9,121,0,165,29,40,-27,-100,610,3,0,0,580,-470,0,0,0,0,0,-330,-380,250.0,8.958333333333334,13.0,51.0,0.25,12.208333333333334
2025-03-21 10:15:00,5.8,6.0,10.2,33.3,37.7,33.8,5.0,3.5,34.2,4.9,4.8,11.6,37.6,36.0,10.5,32.1,25.3,120,0,159,29,50,-27,-100,590,3,0,0,570,-470,0,0,0,0,0,-340,-390,250.0,9.091666666666669,13.0,51.0,0.25,12.341666666666669
2025-03-21 10:20:00,5.8,6.1,10.3,33.2,37.6,33.8,5.0,3.5,34.2,4.9,4.8,11.5,37.5,35.9,10.6,31.9,25.2,118,0,158,29,60,-27,-90,580,3,0,0,570,-460,0,0,0,0,0,-350,-400,250.0,9.220833333333331,13.0,51.0,0.25,12.470833333333331
2025-03-21 10:25:00,5.8,4.6,10.2,33.3,37.5,33.9,5.0,3.5,34.1,5.0,4.9,11.6,37.4,35.9,10.8,11.3,12.8,113,0,132,16,-230,-27,-110,550,3,0,0,560,-450,0,0,0,0,0,0,0,250.0,9.35,13.0,51.0,0.25,12.6
2025-03-21 10:30:00,5.9,4.5,10.2,33.3,37.2,33.9,5.1,3.7,34.1,5.0,4.9,11.6,36.9,35.9,11.1,11.4,12.9,96,0,114,16,-230,-27,-110,540,3,0,0,510,-390,0,0,0,0,0,0,0,250.0,9.4875,13.0,51.0,0.25,12.7375
2025-03-21 10:35:00,5.9,4.8,10.2,33.2,36.7,33.8,5.2,4.0,34.1,5.1,4.9,11.6,36.5,35.9,11.6,11.0,12.9,83,0,101,15,-210,-26,-110,470,2,0,0,420,-350,0,0,0,0,0,0,0,250.0,9.6375,13.0,51.0,0.25,12.8875
2025-03-21 10:40:00,5.9,5.4,10.2,33.0,36.3,33.6,5.4,4.4,34.1,5.1,5.0,11.8,36.0,35.9,11.8,11.0,12.6,78,0,95,15,-90,-25,-130,420,1,0,0,380,-310,0,0,0,0,0,0,0,250.0,9.791666666666668,13.0,51.0,0.25,13.041666666666668
2025-03-21 10:45:00,5.9,5.4,10.3,33.1,36.1,33.5,5.5,4.4,34.0,5.1,5.0,11.9,36.0,35.8,11.8,10.9,12.6,75,0,91,14,-80,-25,-130,380,0,0,0,360,-300,0,0,0,0,0,0,0,250.0,9.941666666666666,13.0,51.0,0.25,13.191666666666666
2025-03-21 10:50:00,6.0,5.5,10.2,32.9,35.8,33.4,5.5,4.6,34.0,5.2,5.0,11.8,35.7,35.8,12.1,10.9,12.6,70,0,91,15,-100,-25,-120,370,1,0,0,350,-280,0,0,0,0,0,0,0,250.0,10.1,13.0,51.0,0.25,13.35
2025-03-21 10:55:00,6.0,5.8,10.2,32.8,35.6,33.3,5.6,4.7,33.9,5.2,5.1,11.7,35.4,35.8,12.3,11.0,12.5,67,0,88,15,-30,-24,-130,350,1,0,0,320,-260,0,0,0,0,0,0,0,250.0,10.254166666666666,13.0,51.0,0.25,13.504166666666666
2025-03-21 11:00:00,6.0,5.6,10.0,32.7,35.3,33.1,5.6,4.8,33.9,5.3,5.1,11.6,35.2,35.8,12.4,10.9,12.6,66,0,83,15,-40,-24,-130,340,1,0,0,320,-260,0,0,0,0,0,0,0,250.0,10.4125,13.0,51.0,0.25,13.6625
2025-03-21 11:05:00,6.0,5.6,10.0,32.5,35.1,32.9,5.7,4.7,33.9,5.3,5.1,11.5,35.0,35.7,12.4,11.0,13.2,65,0,82,15,-70,-23,-130,340,1,0,0,310,-260,0,0,0,0,0,0,0,250.0,10.562500000000002,13.0,51.0,0.25,13.812500000000002
2025-03-21 11:10:00,6.0,5.8,10.0,32.4,34.9,32.8,5.6,4.8,33.8,5.3,5.1,11.5,34.7,35.6,12.4,11.1,12.6,65,0,82,15,-30,-23,-120,340,2,0,0,310,-260,0,0,0,0,0,0,0,250.0,10.708333333333334,13.0,51.0,0.25,13.958333333333334
2025-03-21 11:15:00,6.0,5.6,10.1,32.2,34.7,32.6,5.6,4.7,33.7,5.4,5.2,11.5,34.6,35.6,12.4,11.5,13.4,65,0,81,16,-70,-23,-110,340,0,0,0,320,-260,0,0,0,0,0,0,0,250.0,10.845833333333331,13.0,51.0,0.25,14.095833333333331
2025-03-21 11:20:00,6.1,5.6,10.1,32.1,34.5,32.4,5.6,4.7,33.6,5.4,5.2,11.5,34.3,35.6,12.6,27.4,17.6,64,0,94,20,-80,-22,-110,340,0,0,0,320,-260,0,0,0,0,0,0,-60,250.0,10.983333333333334,13.0,51.0,0.25,14.233333333333334
2025-03-21 11:25:00,6.1,5.8,10.1,31.8,34.3,32.2,5.6,4.8,33.5,5.5,5.3,11.5,34.1,35.6,12.6,11.3,13.3,64,0,79,16,-40,-22,-110,330,2,0,0,320,-260,0,0,0,0,0,0,0,250.0,11.120833333333332,13.0,51.0,0.25,14.370833333333332
2025-03-21 11:30:00,6.1,5.5,10.1,31.8,34.1,32.1,5.6,4.7,33.4,5.5,5.3,11.5,34.0,35.5,12.7,11.4,13.2,64,0,80,15,-70,-21,-110,320,1,0,0,310,-260,0,0,0,0,0,0,0,250.0,11.254166666666668,13.0,51.0,0.25,14.504166666666668
2025-03-21 11:35:00,6.1,5.6,10.1,31.8,34.1,32.1,5.6,4.7,33.4,5.5,5.3,11.5,34.0,35.5,12.8,12.3,13.3,64,0,79,19,-80,-20,-110,310,1,0,0,310,-260,0,0,0,0,0,0,0,250.0,11.3875,13.0,51.0,0.25,14.6375
2025-03-21 11:40:00,6.1,6.2,10.1,31.5,34.0,31.9,5.6,4.8,33.2,5.6,5.3,11.5,33.8,35.5,12.8,30.8,17.1,63,0,103,15,-20,-20,-120,320,2,0,0,320,-260,0,0,0,0,0,0,-370,250.0,11.5125,13.0,51.0,0.25,14.7625
2025-03-21 11:45:00,6.1,5.9,10.2,31.5,33.8,31.8,7.0,6.0,33.1,5.6,5.3,11.5,33.8,35.5,12.7,32.3,23.0,63,0,104,21,0,-18,-110,330,1,0,0,320,-290,0,0,0,0,0,-250,-290,250.0,11.633333333333333,13.0,51.0,0.25,14.883333333333333
2025-03-21 11:50:00,6.1,6.1,10.3,31.3,33.7,31.6,7.6,6.6,33.0,5.7,5.4,11.5,33.5,35.5,12.7,11.7,14.4,62,0,81,31,0,-18,-80,340,2,0,0,340,-290,0,0,0,0,0,-240,-30,250.0,11.750000000000002,13.0,51.0,0.25,15.000000000000002
2025-03-21 11:55:00,6.0,7.5,10.4,31.3,33.5,31.5,7.5,6.5,32.9,5.7,5.4,11.5,33.3,35.4,12.5,32.7,23.1,62,0,102,21,0,-18,-90,350,2,0,0,330,-290,0,0,0,0,0,-210,-250,250.0,11.85,13.0,51.0,0.25,15.1
2025-03-21 12:00:00,6.1,7.7,10.4,31.0,33.3,31.3,8.0,6.9,32.8,5.7,5.5,11.5,33.2,35.3,12.5,32.8,23.6,62,0,103,22,0,-17,-70,360,2,0,0,340,-290,0,0,0,0,0,-180,-210,250.0,11.95,13.0,51.0,0.25,15.2
2025-03-21 12:05:00,6.1,7.8,10.4,30.8,33.2,31.1,8.1,7.1,32.7,5.8,5.5,11.5,33.2,35.3,12.5,32.9,23.5,66,0,106,22,0,-16,-90,360,2,0,0,360,-310,0,0,0,0,0,-170,-190,250.0,12.04166666666667,13.0,51.0,0.25,15.29166666666667
2025-03-21 12:10:00,6.1,7.9,10.2,30.8,33.2,31.0,8.3,7.2,32.6,5.8,5.5,11.5,33.2,35.3,12.5,33.0,22.9,68,0,108,21,0,-16,-90,380,3,0,0,390,-330,0,0,0,0,0,-170,-210,250.0,12.129166666666668,13.0,51.0,0.25,15.379166666666668
2025-03-21 12:15:00,6.1,7.9,10.2,30.6,33.1,30.9,8.4,7.3,32.5,5.8,5.5,11.5,33.0,35.3,12.6,33.1,23.0,68,0,108,21,0,-15,-110,410,3,0,0,400,-330,0,0,0,0,0,-160,-200,250.0,12.216666666666669,13.0,51.0,0.25,15.466666666666669
2025-03-21 12:20:00,6.1,8.0,10.2,30.4,33.1,30.9,8.5,7.3,32.3,5.9,5.6,11.5,33.0,35.3,12.7,33.2,23.0,68,0,109,21,0,-14,-110,410,2,0,0,400,-340,0,0,0,0,0,-170,-200,250.0,12.304166666666667,13.0,51.0,0.25,15.554166666666667
2025-03-21 12:25:00,6.2,8.0,10.2,30.5,33.1,30.9,8.6,7.4,32.2,5.9,5.6,11.5,33.0,35.2,12.7,33.1,23.1,68,0,109,21,0,-13,-110,390,2,0,0,400,-340,0,0,0,0,0,-160,-200,250.0,12.383333333333336,13.0,51.0,0.25,15.633333333333336
2025-03-21 12:30:00,6.2,8.0,10.2,30.5,33.0,30.8,8.6,7.5,32.2,6.0,5.6,11.5,33.0,35.1,12.7,33.3,23.2,68,0,114,21,0,-12,-120,410,2,0,0,400,-340,0,0,0,0,0,-150,-190,250.0,12.45,13.0,51.0,0.25,15.7
2025-03-21 12:35:00,6.2,8.1,10.2,30.5,33.0,30.8,8.6,7.5,32.1,6.0,5.7,11.5,32.9,35.1,12.8,33.4,23.0,68,0,109,21,0,-11,-110,400,2,0,0,400,-340,0,0,0,0,0,-160,-200,250.0,12.500000000000002,13.0,51.0,0.25,15.750000000000002
2025-03-21 12:40:00,6.2,8.1,10.3,30.3,32.9,30.8,8.8,7.6,31.9,6.1,5.7,11.8,32.9,35.1,13.0,33.4,23.1,68,0,108,21,0,-9,-140,400,2,0,0,400,-340,0,0,0,0,0,-170,-210,250.0,12.550000000000002,13.0,51.0,0.25,15.800000000000002
2025-03-21 12:45:00,6.3,8.2,10.3,30.3,32.9,30.8,8.9,7.7,31.8,6.1,5.7,11.7,32.9,35.1,13.0,33.1,23.4,68,0,107,22,0,-9,-120,400,2,0,0,400,-340,0,0,0,0,0,-150,-200,250.0,12.6,13.0,51.0,0.25,15.85
2025-03-21 12:50:00,6.3,8.2,10.2,30.3,32.9,30.8,8.9,7.8,31.8,6.2,5.8,11.6,32.9,35.0,13.0,33.3,23.6,68,0,108,22,0,-8,-120,410,3,0,0,400,-340,0,0,0,0,0,-150,-180,250.0,12.6375,13.0,51.0,0.25,15.8875
2025-03-21 12:55:00,6.3,8.3,10.2,30.3,32.9,30.8,9.0,7.8,31.8,6.2,5.8,11.5,32.9,35.0,13.0,33.0,22.9,68,0,107,21,0,-7,-120,400,2,0,0,400,-340,0,0,0,0,0,-150,-190,250.0,12.666666666666666,13.0,51.0,0.25,15.916666666666666
2025-03-21 13:00:00,6.3,8.4,10.1,30.2,32.9,30.7,9.1,7.9,31.6,6.2,5.8,11.5,32.9,35.0,13.0,33.1,23.0,68,0,107,21,0,-7,-120,400,2,0,0,410,-340,0,0,0,0,0,-160,-200,250.0,12.691666666666668,13.0,51.0,0.25,15.941666666666668
