Tidspunkt,Energimåler energibrønner Retur temperature,Energimåler energibrønner Tur temperature,Energimåler levert fjernkjøling Tur temperature,Energimåler levert fjernvarme Retur temperature,Energimåler levert fjernvarme Tur temperature,Energimåler produsert _IK401 Retur temperature,Energimåler produsert _IK401 Retur temperature (2),Energimåler produsert _IK401 Tur temperature,Energimåler produsert _IK402 Retur temperature,Energimåler produsert _IK402 Retur temperature (2),Energimåler produsert _IK402 Tur temperature,Retur temperature fjernkjølekrets,Tur temperature fra varmepumpe _IK401,Tur temperature fra varmepumpe _IK402,Utetemperatur,El_måler stiger til =434_101 Aktiv effekt,El_måler stiger til fordeling =434_102 Aktiv effekt,El_måler til varmepumpe _IK401 Aktiv effekt,El_måler til varmepumpe _IK402 Aktiv effekt,Nettanalysator inntak Aktiv effekt,Nettanalysator inntak Aktiv effekt (2),Energimåler energibrønner Avgitt effekt,Energimåler kjøling energisentral Avgitt effekt,Energimåler levert fjernkjøling Avgitt effekt,Energimåler levert fjernvarme Avgitt effekt,Energimåler oppvarming energisentral Avgitt effekt,Energimåler produsert _IE401 Avgitt effekt,Energimåler produsert _IE402 Avgitt effekt,Energimåler produsert _IK401 Avgitt effekt,Energimåler produsert _IK401 Avgitt effekt (2),Energimåler produsert _IK402 Avgitt effekt,Energimåler produsert _IK402 Avgitt effekt (2),Energimåler produsert _IP401 Avgitt effekt,Energimåler produsert _IP402 Avgitt effekt,Energimåler produsert _IP403 Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt,Energimåler tørrkjølerkrets Avgitt effekt (2),assumed_bore_depth_m,surface_T_proxy,geo_gradient_C_per_km,geo_heatflow_mW_m2,bore_depth_km,geo_baseline_T_at_depth
2025-03-21 13:05:00,6.3,8.5,10.1,30.2,32.9,30.7,9.1,7.9,31.5,6.3,5.8,11.5,32.9,35.0,13.1,33.0,22.8,68,0,108,21,0,-6,-110,410,2,0,0,410,-350,0,0,0,0,0,-150,-200,250.0,12.720833333333331,13.0,51.0,0.25,15.970833333333331
2025-03-21 13:10:00,6.4,8.5,10.1,30.0,32.8,30.5,9.1,7.9,31.4,6.3,5.9,11.5,32.7,35.0,13.1,33.0,23.0,67,0,107,22,0,-6,-110,410,2,0,0,410,-340,0,0,0,0,0,-160,-200,250.0,12.75,13.0,51.0,0.25,16.0
2025-03-21 13:15:00,6.4,8.5,10.2,30.0,32.7,30.5,9.0,7.9,31.4,6.4,5.9,11.5,32.7,35.0,13.1,32.9,22.8,67,0,112,23,0,-6,-120,420,2,0,0,410,-340,0,0,0,0,0,-150,-200,250.0,12.779166666666669,13.0,51.0,0.25,16.02916666666667
2025-03-21 13:20:00,6.4,8.6,10.2,30.0,32.7,30.5,9.1,7.9,31.3,6.4,6.0,11.5,32.7,35.0,13.1,33.0,22.8,67,0,112,22,0,-6,-120,400,2,0,0,400,-340,0,0,0,0,0,-160,-200,250.0,12.8,13.0,51.0,0.25,16.049999999999997
2025-03-21 13:25:00,6.4,8.6,10.2,30.1,32.7,30.5,9.1,7.9,31.3,6.5,6.0,11.5,32.7,35.0,13.1,32.9,22.9,68,0,107,23,0,-6,-120,410,3,0,0,410,-340,0,0,0,0,0,-150,-190,250.0,12.820833333333336,13.0,51.0,0.25,16.070833333333333
2025-03-21 13:30:00,6.5,8.6,10.2,30.2,32.8,30.6,9.1,7.9,31.2,6.6,6.0,11.5,32.7,34.9,13.1,33.1,23.0,67,0,107,23,0,-6,-120,400,2,0,0,400,-340,0,0,0,0,0,-150,-200,250.0,12.8375,13.0,51.0,0.25,16.0875
2025-03-21 13:35:00,6.5,8.6,10.2,30.1,32.8,30.6,9.1,7.9,31.2,6.6,6.0,11.5,32.7,34.9,13.1,33.2,23.0,68,0,108,23,0,-6,-120,410,3,0,0,400,-340,0,0,0,0,0,-150,-200,250.0,12.85,13.0,51.0,0.25,16.1
2025-03-21 13:40:00,6.5,8.6,10.2,30.1,32.7,30.5,9.1,7.9,31.1,6.6,6.1,11.5,32.7,34.8,13.1,33.1,22.9,67,0,107,23,0,-6,-120,420,3,0,0,410,-350,0,0,0,0,0,-160,-200,250.0,12.8625,13.0,51.0,0.25,16.112499999999997
2025-03-21 13:45:00,6.6,8.7,10.2,30.0,32.7,30.4,9.1,8.0,31.1,6.7,6.2,11.5,32.5,34.8,13.1,32.9,22.9,67,0,107,23,0,-7,-120,410,2,0,0,410,-340,0,0,0,0,0,-160,-200,250.0,12.879166666666668,13.0,51.0,0.25,16.12916666666667
2025-03-21 13:50:00,6.6,8.7,10.2,30.0,32.7,30.4,9.1,8.0,31.0,6.7,6.2,11.5,32.7,34.8,13.2,33.0,22.9,67,0,107,23,0,-7,-110,400,3,0,0,410,-350,0,0,0,0,0,-170,-210,250.0,12.9,13.0,51.0,0.25,16.15
2025-03-21 13:55:00,6.6,8.7,10.2,30.0,32.7,30.4,9.1,8.0,31.0,6.8,6.2,11.4,32.6,34.8,13.1,33.0,22.9,67,0,107,23,0,-7,-100,410,3,0,0,410,-340,0,0,0,0,0,-160,-200,250.0,12.925000000000002,13.0,51.0,0.25,16.175000000000004
2025-03-21 14:00:00,6.6,8.8,10.1,29.9,32.5,30.4,9.1,7.9,30.9,6.8,6.2,11.5,32.5,34.8,13.1,33.0,22.8,67,0,107,23,0,-7,-110,410,2,0,0,400,-340,0,0,0,0,0,-160,-200,250.0,12.95,13.0,51.0,0.25,16.200000000000003
2025-03-21 14:05:00,6.7,8.8,10.1,30.0,32.5,30.3,9.1,8.0,30.9,6.9,6.3,11.5,32.5,34.8,13.1,33.1,23.1,67,0,112,23,0,-7,-110,410,3,0,0,410,-350,0,0,0,0,0,-170,-210,250.0,12.975,13.0,51.0,0.25,16.225
2025-03-21 14:10:00,6.7,8.8,10.1,30.0,32.5,30.4,9.1,8.0,30.8,6.9,6.3,11.5,32.5,34.8,13.1,33.2,23.0,67,0,112,24,0,-8,-110,400,3,0,0,400,-340,0,0,0,0,0,-160,-210,250.0,12.999999999999998,13.0,51.0,0.25,16.25
2025-03-21 14:15:00,6.7,8.8,10.2,30.0,32.6,30.4,9.2,8.0,30.8,7.0,6.3,11.5,32.5,34.7,13.1,33.2,23.1,67,0,107,23,0,-8,-110,400,3,0,0,410,-340,0,0,0,0,0,-160,-210,250.0,13.020833333333334,13.0,51.0,0.25,16.270833333333336
2025-03-21 14:20:00,6.7,8.8,10.2,30.0,32.6,30.4,9.2,8.0,30.8,7.0,6.4,11.5,32.5,34.7,13.1,33.1,23.6,67,0,107,24,0,-8,-110,400,2,0,0,410,-350,0,0,0,0,0,-160,-220,250.0,13.0375,13.0,51.0,0.25,16.2875
2025-03-21 14:25:00,6.7,8.8,10.2,30.0,32.6,30.4,9.3,8.1,30.8,7.0,6.4,11.5,32.5,34.7,13.1,33.3,23.5,67,0,106,24,0,-8,-110,410,4,0,0,410,-350,0,0,0,0,0,-170,-220,250.0,13.054166666666667,13.0,51.0,0.25,16.304166666666667
2025-03-21 14:30:00,6.8,8.9,10.2,29.9,32.6,30.3,9.2,8.1,30.7,7.1,6.4,11.5,32.5,34.7,13.1,33.1,23.5,67,0,106,24,0,-9,-110,410,3,0,0,410,-350,0,0,0,0,0,-160,-210,250.0,13.070833333333333,13.0,51.0,0.25,16.320833333333333
2025-03-21 14:35:00,6.8,8.9,10.3,29.9,32.5,30.3,9.2,8.1,30.7,7.2,6.5,11.8,32.5,34.7,13.0,33.4,23.0,69,0,109,24,0,-9,-140,410,3,0,0,420,-350,0,0,0,0,0,-160,-210,250.0,13.079166666666667,13.0,51.0,0.25,16.329166666666666
2025-03-21 14:40:00,6.8,9.0,10.3,30.0,32.6,30.4,9.3,8.0,30.6,7.2,6.5,11.6,32.6,34.7,13.0,33.6,23.2,70,0,110,24,0,-9,-130,420,3,0,0,430,-370,0,0,0,0,0,-160,-210,250.0,13.079166666666667,13.0,51.0,0.25,16.329166666666666
2025-03-21 14:45:00,6.9,9.0,10.2,29.9,32.7,30.4,9.2,7.9,30.6,7.2,6.5,11.6,32.7,34.7,12.9,33.5,23.3,72,0,111,25,0,-9,-120,430,3,0,0,440,-370,0,0,0,0,0,-150,-200,250.0,13.075,13.0,51.0,0.25,16.325000000000003
2025-03-21 14:50:00,6.9,9.0,10.2,30.0,32.7,30.4,9.2,7.8,30.6,7.3,6.6,11.5,32.7,34.7,12.8,33.6,24.0,75,0,115,24,0,-10,-120,440,2,0,0,450,-380,0,0,0,0,0,-150,-200,250.0,13.066666666666668,13.0,51.0,0.25,16.31666666666667
2025-03-21 14:55:00,6.9,9.0,10.0,30.0,32.8,30.4,9.0,7.6,30.6,7.3,6.6,11.5,32.8,34.7,12.7,33.9,24.3,78,0,122,25,0,-10,-130,460,1,0,0,470,-400,0,0,0,0,0,-160,-210,250.0,13.054166666666667,13.0,51.0,0.25,16.304166666666667
2025-03-21 15:00:00,6.9,9.0,9.9,30.0,32.9,30.4,8.8,7.4,30.5,7.4,6.6,11.5,32.9,34.6,12.7,34.0,23.1,82,0,125,23,0,-10,-140,480,1,0,0,490,-420,0,0,0,0,0,-160,-220,250.0,13.041666666666666,13.0,51.0,0.25,16.291666666666664
2025-03-21 15:05:00,7.0,9.0,9.9,30.2,32.9,30.5,8.7,7.1,30.5,7.4,6.6,11.4,33.0,34.5,12.7,34.4,23.3,83,0,121,23,0,-10,-140,490,1,0,0,500,-410,0,0,0,0,0,-170,-230,250.0,13.025,13.0,51.0,0.25,16.275
2025-03-21 15:10:00,7.0,9.0,9.9,30.0,33.0,30.5,8.4,6.7,30.5,7.5,6.7,11.5,33.2,34.5,12.5,34.5,24.8,95,0,133,25,0,-9,-150,520,1,0,0,530,-450,0,0,0,0,0,-180,-250,250.0,13.0,13.0,51.0,0.25,16.25
2025-03-21 15:15:00,7.0,8.9,10.0,30.1,33.2,30.6,7.8,6.2,30.5,7.5,6.7,11.5,33.3,34.5,12.4,34.7,23.8,99,0,140,24,0,-10,-140,550,2,0,0,570,-470,0,0,0,0,0,-200,-270,250.0,12.970833333333331,13.0,51.0,0.25,16.22083333333333
2025-03-21 15:20:00,7.1,8.7,10.0,30.2,33.3,30.6,7.5,5.8,30.5,7.5,6.8,11.5,33.4,34.5,12.2,35.0,24.8,102,0,143,26,0,-10,-130,570,2,0,0,580,-480,0,0,0,0,0,-210,-290,250.0,12.933333333333332,13.0,51.0,0.25,16.18333333333333
2025-03-21 15:25:00,7.1,8.7,10.1,30.3,33.5,30.7,7.1,5.4,30.4,7.6,6.8,11.5,33.5,34.5,12.2,35.0,23.8,106,0,147,26,0,-10,-120,580,2,0,0,590,-490,0,0,0,0,0,-250,-320,250.0,12.895833333333334,13.0,51.0,0.25,16.145833333333336
2025-03-21 15:30:00,7.1,8.1,10.1,30.4,33.6,30.8,6.7,5.0,30.4,7.6,6.8,11.5,33.8,34.5,12.0,35.4,24.4,111,0,152,26,0,-11,-120,600,2,0,0,620,-520,0,0,0,0,0,-260,-320,250.0,12.85,13.0,51.0,0.25,16.1
2025-03-21 15:35:00,7.1,8.0,10.1,30.5,33.8,30.9,6.3,4.6,30.4,7.7,6.9,11.5,33.9,34.5,11.9,35.3,24.4,115,0,156,27,0,-10,-110,620,3,0,0,630,-530,0,0,0,0,0,-270,-350,250.0,12.8,13.0,51.0,0.25,16.049999999999997
2025-03-21 15:40:00,7.1,7.8,10.1,30.6,34.0,31.1,6.0,4.2,30.4,7.6,6.9,11.5,34.0,34.5,11.8,35.4,24.4,116,0,157,27,0,-11,-110,610,3,0,0,640,-520,0,0,0,0,0,-280,-360,250.0,12.745833333333335,13.0,51.0,0.25,15.995833333333335
2025-03-21 15:45:00,7.2,7.5,10.0,30.7,34.1,31.2,5.8,4.0,30.4,7.4,6.9,11.5,34.3,34.4,11.6,35.3,24.6,119,0,165,27,0,-11,-120,620,3,0,0,640,-530,0,0,0,0,0,-300,-360,250.0,12.683333333333332,13.0,51.0,0.25,15.933333333333332
2025-03-21 15:50:00,7.2,7.4,10.1,30.9,34.3,31.3,5.5,3.7,30.4,7.4,6.9,11.5,34.3,34.4,11.6,35.4,24.6,119,0,165,27,0,-11,-110,630,3,0,0,650,-530,0,0,0,0,0,-300,-360,250.0,12.616666666666667,13.0,51.0,0.25,15.866666666666667
2025-03-21 15:55:00,7.2,7.4,10.1,31.0,34.4,31.4,5.4,3.5,30.4,6.9,7.0,11.5,34.4,34.4,11.4,35.6,24.7,121,0,163,27,0,-12,-110,630,3,0,0,650,-540,0,0,0,0,0,-310,-380,250.0,12.545833333333333,13.0,51.0,0.25,15.795833333333333
2025-03-21 16:00:00,7.3,6.9,10.1,31.0,34.6,31.5,5.2,3.4,30.4,6.5,7.0,11.5,34.6,34.4,11.3,35.5,24.8,124,0,165,27,0,-12,-110,640,3,0,0,650,-540,0,0,0,0,0,-310,-370,250.0,12.470833333333331,13.0,51.0,0.25,15.720833333333331
2025-03-21 16:05:00,7.3,6.9,10.1,31.2,34.6,31.6,4.9,3.0,30.4,6.7,7.0,11.5,34.7,34.4,11.2,35.5,24.3,129,0,170,27,0,-12,-120,640,3,0,0,670,-540,0,0,0,0,0,-300,-390,250.0,12.391666666666666,13.0,51.0,0.25,15.641666666666666
2025-03-21 16:10:00,7.3,6.6,10.1,31.2,34.9,31.7,4.6,2.7,30.4,6.5,7.1,11.3,34.9,34.4,11.0,35.6,24.5,135,0,176,27,0,-12,-100,670,3,0,0,690,-560,0,0,0,0,0,-330,-400,250.0,12.304166666666667,13.0,51.0,0.25,15.554166666666667
2025-03-21 16:15:00,7.3,6.5,10.1,31.4,35.0,31.9,4.4,2.3,30.4,6.3,7.1,11.5,35.2,34.4,10.8,35.8,24.5,144,0,185,27,0,-12,-110,690,3,0,0,710,-580,0,0,0,0,0,-340,-410,250.0,12.208333333333334,13.0,51.0,0.25,15.458333333333334
2025-03-21 16:20:00,6.2,3.9,10.1,31.4,35.3,31.9,3.9,1.9,30.4,6.3,7.1,11.4,35.4,34.4,10.8,15.3,15.5,148,0,168,27,-550,-13,-110,730,3,0,0,740,-600,0,0,0,0,0,-350,0,250.0,12.1125,13.0,51.0,0.25,15.3625
2025-03-21 16:25:00,5.8,3.7,10.1,31.7,35.6,32.2,4.8,2.7,30.4,5.7,7.2,11.4,35.7,34.3,11.0,14.9,14.9,148,0,168,23,-380,-13,-100,720,4,0,0,760,-620,0,0,0,0,0,0,0,250.0,12.025,13.0,51.0,0.25,15.275
2025-03-21 16:30:00,6.0,3.3,10.2,31.8,35.8,32.4,4.7,2.6,30.4,5.8,7.2,11.5,35.9,34.3,11.1,14.6,14.6,150,0,169,22,-470,-13,-110,730,4,0,0,750,-620,0,0,0,0,0,0,0,250.0,11.941666666666665,13.0,51.0,0.25,15.191666666666665
2025-03-21 16:35:00,6.1,6.3,10.3,31.9,36.1,32.6,5.1,3.0,30.4,5.8,7.2,11.7,36.3,34.2,11.0,34.8,26.4,151,0,190,34,-20,-13,-110,710,4,0,0,760,-620,0,0,0,0,0,-650,-540,250.0,11.858333333333333,13.0,51.0,0.25,15.108333333333333
2025-03-21 16:40:00,6.4,6.1,10.2,32.1,36.3,32.5,5.5,3.4,30.4,5.8,7.3,11.7,36.4,34.2,10.7,34.7,26.2,151,0,194,34,-70,-14,-110,740,4,0,0,770,-630,0,0,0,0,0,-370,-450,250.0,11.7625,13.0,51.0,0.25,15.0125
2025-03-21 16:45:00,6.5,6.1,10.2,32.2,36.4,32.7,5.6,3.4,30.4,5.7,7.3,11.6,36.5,34.2,10.4,34.8,26.4,152,0,190,34,-80,-14,-120,760,4,0,0,780,-630,0,0,0,0,0,-340,-400,250.0,11.658333333333331,13.0,51.0,0.25,14.908333333333331
2025-03-21 16:50:00,6.6,6.2,10.2,32.2,36.3,32.8,5.7,3.5,30.4,5.9,7.3,11.6,36.5,34.2,10.2,35.2,26.8,151,0,191,34,-80,-14,-120,760,3,0,0,780,-640,0,0,0,0,0,-330,-390,250.0,11.55,13.0,51.0,0.25,14.8
2025-03-21 16:55:00,6.6,6.1,10.2,32.3,36.4,32.8,5.7,3.5,30.4,5.8,7.4,11.5,36.5,34.2,10.0,35.3,27.1,152,0,192,34,-90,-14,-120,770,3,0,0,780,-630,0,0,0,0,0,-330,-390,250.0,11.4375,13.0,51.0,0.25,14.6875
2025-03-21 17:00:00,6.5,6.1,10.1,32.4,36.7,33.0,5.7,3.5,30.4,6.0,7.4,11.5,36.7,34.2,9.9,35.4,27.7,152,0,193,35,-80,-15,-120,790,4,0,0,780,-630,0,0,0,0,0,-330,-390,250.0,11.320833333333336,13.0,51.0,0.25,14.570833333333336
2025-03-21 17:05:00,6.5,6.1,10.0,32.6,36.8,33.2,5.6,3.4,30.4,5.9,7.4,11.5,36.8,34.2,9.9,35.1,27.0,153,0,193,35,-70,-15,-120,750,4,0,0,780,-630,0,0,0,0,0,-330,-390,250.0,11.204166666666666,13.0,51.0,0.25,14.454166666666666
2025-03-21 17:10:00,6.4,6.0,10.1,32.7,36.9,33.3,5.5,3.4,30.4,6.0,7.4,11.4,36.9,34.1,9.8,35.0,27.1,153,0,189,34,-80,-14,-120,740,16,0,0,770,-630,0,0,0,0,0,-330,-400,250.0,11.091666666666669,13.0,51.0,0.25,14.341666666666669
2025-03-21 17:15:00,6.4,5.9,10.1,32.7,37.0,33.3,5.4,3.3,30.4,6.1,7.5,11.3,37.1,34.0,9.8,34.9,26.9,153,0,190,34,-80,-15,-110,750,4,0,0,770,-630,0,0,0,0,0,-330,-410,250.0,10.983333333333334,13.0,51.0,0.25,14.233333333333334
2025-03-21 17:20:00,6.4,5.9,10.1,32.9,37.2,33.6,5.4,3.3,30.4,6.1,7.5,11.5,37.3,34.0,9.7,34.8,27.2,155,0,191,34,-90,-15,-110,760,4,0,0,770,-630,0,0,0,0,0,-330,-390,250.0,10.879166666666668,13.0,51.0,0.25,14.129166666666668
2025-03-21 17:25:00,6.4,5.8,10.3,32.9,37.4,33.6,5.4,3.3,30.3,6.2,7.5,11.5,37.6,34.0,9.6,34.3,27.0,156,0,191,32,-110,-14,-90,750,4,0,0,770,-620,0,0,0,0,0,-330,-390,250.0,10.770833333333334,13.0,51.0,0.25,14.020833333333334
2025-03-21 17:30:00,6.3,5.8,10.3,33.1,37.6,33.7,5.4,3.3,30.3,6.1,7.6,11.4,37.6,34.0,9.6,34.4,26.9,156,0,197,33,-110,-15,-80,760,4,0,0,760,-620,0,0,0,0,0,-330,-390,250.0,10.670833333333334,13.0,51.0,0.25,13.920833333333334
2025-03-21 17:35:00,6.4,5.8,10.2,33.1,37.6,33.7,5.4,3.3,30.3,6.1,7.6,11.5,37.7,34.0,9.5,33.9,26.1,156,0,197,32,-110,-15,-100,750,4,0,0,770,-630,0,0,0,0,0,-320,-390,250.0,10.570833333333336,13.0,51.0,0.25,13.820833333333336
2025-03-21 17:40:00,6.4,5.8,10.2,33.1,37.8,33.9,5.4,3.3,30.3,6.1,7.6,11.5,37.9,34.0,9.4,34.0,26.1,157,0,193,32,-120,-15,-110,740,3,0,0,770,-620,0,0,0,0,0,-310,-360,250.0,10.470833333333331,13.0,51.0,0.25,13.720833333333331
2025-03-21 17:45:00,6.4,5.7,10.2,33.1,37.8,33.8,5.5,3.4,30.3,6.2,7.7,11.5,37.9,34.0,9.2,33.8,26.7,157,0,193,35,-130,-14,-110,770,3,0,0,770,-620,0,0,0,0,0,-290,-360,250.0,10.370833333333334,13.0,51.0,0.25,13.620833333333334
2025-03-21 17:50:00,6.4,5.7,10.2,33.1,37.9,33.8,5.5,3.4,30.3,6.2,7.7,11.5,37.9,33.9,9.0,33.8,26.2,157,0,192,33,-140,-15,-110,780,3,0,0,770,-620,0,0,0,0,0,-280,-340,250.0,10.2625,13.0,51.0,0.25,13.5125
2025-03-21 17:55:00,6.4,5.7,10.2,33.3,37.9,33.7,5.5,3.4,30.3,6.2,7.7,11.5,37.9,33.9,8.9,33.8,26.0,157,0,192,34,-150,-15,-110,750,3,0,0,770,-620,0,0,0,0,0,-270,-330,250.0,10.158333333333331,13.0,51.0,0.25,13.408333333333331
2025-03-21 18:00:00,6.4,5.6,10.1,33.2,38.0,33.8,5.5,3.4,30.3,6.1,7.7,11.5,37.9,33.9,8.7,33.6,26.5,157,0,192,34,-160,-15,-110,770,2,0,0,770,-620,0,0,0,0,0,-260,-330,250.0,10.05,13.0,51.0,0.25,13.3
2025-03-21 18:05:00,6.4,5.6,10.1,33.3,37.9,33.8,5.5,3.4,30.3,6.1,7.8,11.5,37.9,33.9,8.7,33.9,26.0,159,0,194,34,-160,-15,-110,770,2,0,0,780,-630,0,0,0,0,0,-260,-330,250.0,9.945833333333336,13.0,51.0,0.25,13.195833333333336
2025-03-21 18:10:00,6.4,5.6,10.1,33.3,38.0,33.9,5.5,3.4,30.3,6.2,7.8,11.3,38.0,33.9,8.5,33.9,26.2,160,0,195,34,-160,-15,-110,770,1,0,0,780,-630,0,0,0,0,0,-260,-320,250.0,9.841666666666669,13.0,51.0,0.25,13.091666666666669
2025-03-21 18:15:00,6.4,5.5,10.1,33.4,38.1,33.9,5.5,3.3,30.3,6.1,7.8,11.5,38.1,33.9,8.4,34.1,26.8,167,0,204,35,-170,-15,-110,790,1,0,0,800,-650,0,0,0,0,0,-260,-320,250.0,9.741666666666667,13.0,51.0,0.25,12.991666666666667
2025-03-21 18:20:00,6.4,5.5,10.0,33.2,38.1,33.9,5.5,3.2,30.3,6.2,7.9,11.5,38.0,33.9,8.4,34.7,26.9,172,0,209,35,-180,-15,-120,840,1,0,0,820,-660,0,0,0,0,0,-260,-330,250.0,9.641666666666666,13.0,51.0,0.25,12.891666666666666
2025-03-21 18:25:00,6.4,5.4,10.1,33.4,38.2,34.1,5.4,3.1,30.3,6.2,7.9,11.5,38.4,33.9,8.4,34.5,26.2,174,0,215,34,-200,-15,-110,820,1,0,0,840,-680,0,0,0,0,0,-260,-330,250.0,9.533333333333331,13.0,51.0,0.25,12.783333333333331
2025-03-21 18:30:00,6.4,5.4,10.1,33.3,38.3,34.0,5.4,3.1,30.3,6.1,7.9,11.6,38.3,33.9,8.3,34.5,26.9,178,0,214,34,-210,-15,-130,860,1,0,0,850,-680,0,0,0,0,0,-260,-320,250.0,9.416666666666666,13.0,51.0,0.25,12.666666666666666
2025-03-21 18:35:00,6.4,5.3,10.3,33.5,38.4,34.2,5.4,3.1,30.3,6.2,7.9,11.8,38.6,33.8,8.3,34.5,27.5,180,0,216,35,-220,-14,-130,840,1,0,0,860,-690,0,0,0,0,0,-260,-310,250.0,9.304166666666664,13.0,51.0,0.25,12.554166666666664
2025-03-21 18:40:00,6.4,5.3,10.2,33.5,38.5,34.0,5.4,3.1,30.3,6.2,8.0,11.6,38.5,33.7,8.2,34.2,26.4,180,0,214,35,-210,-15,-130,870,2,0,0,860,-690,0,0,0,0,0,-250,-310,250.0,9.2,13.0,51.0,0.25,12.45
2025-03-21 18:45:00,6.4,5.3,10.1,33.6,38.6,34.3,5.4,3.0,30.3,6.2,8.0,11.6,38.7,33.7,8.1,34.3,26.9,180,0,216,34,-210,-15,-130,850,2,0,0,860,-700,0,0,0,0,0,-250,-310,250.0,9.104166666666666,13.0,51.0,0.25,12.354166666666666
2025-03-21 18:50:00,6.4,5.3,10.0,33.6,38.6,34.1,5.4,3.0,30.3,6.2,8.0,11.5,38.7,33.7,8.1,34.2,26.9,184,0,219,34,-220,-16,-130,800,1,0,0,870,-700,0,0,0,0,0,-250,-310,250.0,9.016666666666667,13.0,51.0,0.25,12.266666666666667
2025-03-21 18:55:00,6.4,5.2,10.0,33.5,38.8,34.2,5.4,3.0,30.3,6.2,8.1,11.5,38.7,33.7,8.0,34.3,27.1,184,0,219,35,-230,-16,-130,880,0,0,0,880,-710,0,0,0,0,0,-250,-310,250.0,8.933333333333334,13.0,51.0,0.25,12.183333333333334
2025-03-21 19:00:00,6.4,5.2,10.0,33.7,38.7,34.3,5.3,3.0,30.3,6.2,8.1,11.4,38.7,33.7,8.0,34.3,26.2,185,0,221,34,-240,-16,-110,880,0,0,0,880,-700,0,0,0,0,0,-250,-310,250.0,8.854166666666666,13.0,51.0,0.25,12.104166666666666
2025-03-21 19:05:00,6.4,5.1,10.1,33.6,38.8,34.4,5.3,2.9,30.3,6.2,8.1,11.4,38.8,33.7,8.0,34.4,26.7,185,0,220,35,-250,-15,-90,870,0,0,0,880,-700,0,0,0,0,0,-260,-330,250.0,8.775,13.0,51.0,0.25,12.025
2025-03-21 19:10:00,6.4,5.0,10.1,33.8,38.9,34.5,5.3,2.9,30.3,6.2,8.1,11.4,38.9,33.7,8.0,34.4,26.7,186,0,221,33,-270,-16,-90,880,0,0,0,870,-700,0,0,0,0,0,-250,-320,250.0,8.700000000000001,13.0,51.0,0.25,11.95
2025-03-21 19:15:00,6.4,5.0,10.2,33.9,39.0,34.5,5.3,2.9,30.3,6.1,8.2,11.4,39.0,33.6,7.8,34.2,26.8,186,0,225,34,-270,-16,-90,860,0,0,0,880,-700,0,0,0,0,0,-250,-320,250.0,8.616666666666667,13.0,51.0,0.25,11.866666666666667
2025-03-21 19:20:00,6.3,5.0,10.2,33.9,39.0,34.6,5.3,2.9,30.3,6.2,8.2,11.4,39.0,33.6,7.8,34.5,26.2,186,0,225,34,-270,-16,-90,880,0,0,0,870,-700,0,0,0,0,0,-250,-310,250.0,8.5375,13.0,51.0,0.25,11.7875
2025-03-21 19:25:00,6.3,5.0,10.2,33.8,39.0,34.3,5.3,2.9,30.3,6.1,8.2,11.4,38.8,33.6,7.7,34.4,26.9,190,0,226,34,-280,-16,-90,910,0,0,0,880,-700,0,0,0,0,0,-240,-300,250.0,8.458333333333334,13.0,51.0,0.25,11.708333333333334
2025-03-21 19:30:00,6.3,4.9,10.2,34.0,39.0,34.6,5.2,2.8,30.3,6.1,8.3,11.3,39.1,33.6,7.7,34.3,26.2,194,0,229,34,-280,-16,-90,850,0,0,0,900,-720,0,0,0,0,0,-250,-310,250.0,8.379166666666666,13.0,51.0,0.25,11.629166666666666
2025-03-21 19:35:00,6.3,4.8,10.1,33.8,39.0,34.5,5.2,2.8,30.3,6.1,8.3,11.3,39.0,33.6,7.7,34.3,26.1,194,0,229,34,-290,-16,-100,900,1,0,0,910,-720,0,0,0,0,0,-240,-310,250.0,8.304166666666667,13.0,51.0,0.25,11.554166666666667
2025-03-21 19:40:00,6.3,4.9,10.1,33.9,39.3,34.6,5.3,2.8,30.3,6.2,8.3,11.4,39.1,33.6,7.7,34.5,27.6,193,0,229,35,-300,-16,-100,920,0,0,0,910,-730,0,0,0,0,0,-240,-310,250.0,8.233333333333333,13.0,51.0,0.25,11.483333333333333
2025-03-21 19:45:00,6.3,4.9,10.2,33.9,38.9,34.7,5.4,3.3,30.3,6.0,8.3,11.5,38.4,33.6,7.7,34.5,26.9,148,0,185,35,-300,-16,-90,880,0,0,0,820,-660,0,0,0,0,0,-240,-290,250.0,8.170833333333333,13.0,51.0,0.25,11.420833333333333
2025-03-21 19:50:00,6.3,5.3,10.2,33.8,38.2,34.6,5.5,3.6,30.3,6.1,8.4,11.5,37.9,33.6,7.7,34.3,27.0,140,0,176,35,-210,-16,-90,730,0,0,0,700,-550,0,0,0,0,0,-190,-230,250.0,8.116666666666667,13.0,51.0,0.25,11.366666666666667
2025-03-21 19:55:00,6.3,5.4,10.2,33.8,37.9,34.5,5.4,3.6,30.3,6.0,8.4,11.5,37.9,33.5,7.8,34.5,26.8,140,0,176,35,-170,-16,-90,700,0,0,0,680,-550,0,0,0,0,0,-200,-250,250.0,8.070833333333333,13.0,51.0,0.25,11.320833333333333
2025-03-21 20:00:00,6.2,5.4,10.2,33.8,37.9,34.3,5.4,3.6,30.2,6.0,8.4,11.5,37.7,33.5,7.7,34.2,26.4,140,0,175,34,-170,-15,-100,680,0,0,0,680,-550,0,0,0,0,0,-190,-250,250.0,8.029166666666667,13.0,51.0,0.25,11.279166666666669
2025-03-21 20:05:00,6.3,5.4,10.2,33.8,37.6,34.3,5.4,3.5,30.2,6.1,8.4,11.5,37.6,33.4,7.7,35.0,27.1,139,0,175,35,-170,-15,-100,720,0,0,0,680,-550,0,0,0,0,0,-190,-230,250.0,7.9875,13.0,51.0,0.25,11.2375
2025-03-21 20:10:00,6.2,5.5,10.2,33.8,37.4,34.1,5.4,3.6,30.2,6.1,8.5,11.5,37.3,33.4,7.7,35.4,27.4,139,0,179,34,-150,-15,-120,710,0,0,0,690,-550,0,0,0,0,0,-190,-250,250.0,7.954166666666667,13.0,51.0,0.25,11.204166666666666
2025-03-21 20:15:00,6.2,5.4,10.1,34.0,37.4,34.4,5.4,3.5,30.2,6.1,8.5,11.5,37.5,33.4,7.7,35.8,27.4,139,0,176,34,-150,-15,-120,670,0,0,0,680,-550,0,0,0,0,0,-190,-240,250.0,7.925000000000001,13.0,51.0,0.25,11.175
2025-03-21 20:20:00,6.2,5.4,10.0,34.0,37.5,34.5,5.4,3.5,30.2,6.2,8.5,11.6,37.5,33.4,7.5,36.4,27.4,139,0,176,34,-160,-15,-120,690,0,0,0,680,-550,0,0,0,0,0,-190,-240,250.0,7.8875,13.0,51.0,0.25,11.1375
2025-03-21 20:25:00,6.2,5.5,10.1,34.0,37.6,34.6,5.4,3.5,30.2,6.2,8.6,11.8,37.5,33.4,7.7,36.7,27.7,139,0,176,34,-150,-15,-150,680,0,0,0,680,-550,0,0,0,0,0,-200,-250,250.0,7.858333333333333,13.0,51.0,0.25,11.108333333333334
2025-03-21 20:30:00,6.2,5.5,10.3,34.2,37.6,34.7,5.5,3.6,30.2,6.2,8.6,11.8,37.6,33.4,7.5,37.0,27.7,139,0,177,35,-150,-15,-130,680,0,0,0,680,-550,0,0,0,0,0,-190,-240,250.0,7.824999999999999,13.0,51.0,0.25,11.075
2025-03-21 20:35:00,6.2,5.5,10.2,34.3,37.6,34.7,5.4,3.6,30.2,6.2,8.6,11.7,37.6,33.3,7.6,37.3,27.7,139,0,177,35,-140,-15,-130,680,1,0,0,680,-550,0,0,0,0,0,-190,-240,250.0,7.795833333333334,13.0,51.0,0.25,11.045833333333334
2025-03-21 20:40:00,6.2,5.5,10.2,34.3,37.7,34.8,5.5,3.6,30.2,6.2,8.6,11.6,37.6,33.3,7.7,37.3,27.7,139,0,177,36,-140,-15,-130,690,1,0,0,680,-550,0,0,0,0,0,-190,-240,250.0,7.774999999999999,13.0,51.0,0.25,11.025
2025-03-21 20:45:00,6.2,5.5,10.0,34.4,37.6,34.8,5.4,3.6,30.2,6.2,8.7,11.5,37.7,33.3,7.6,37.4,27.8,140,0,178,35,-150,-15,-130,680,1,0,0,680,-550,0,0,0,0,0,-180,-240,250.0,7.754166666666666,13.0,51.0,0.25,11.004166666666666
2025-03-21 20:50:00,6.2,5.5,10.0,34.4,37.7,34.8,5.5,3.6,30.2,6.1,8.7,11.5,37.7,33.3,7.8,37.9,27.9,140,0,178,36,-140,-15,-130,680,1,0,0,680,-550,0,0,0,0,0,-190,-250,250.0,7.741666666666667,13.0,51.0,0.25,10.991666666666667
2025-03-21 20:55:00,6.3,5.6,10.1,34.5,37.8,35.0,5.4,3.6,30.2,6.1,8.7,11.5,37.7,33.3,7.9,37.9,29.0,140,0,179,37,-140,-15,-110,670,0,0,0,680,-550,0,0,0,0,0,-210,-260,250.0,7.737500000000001,13.0,51.0,0.25,10.9875
2025-03-21 21:00:00,6.3,5.6,10.1,34.7,37.8,35.1,5.5,3.6,30.2,6.2,8.7,11.5,37.9,33.3,8.0,37.9,28.6,135,0,174,36,-140,-15,-110,660,0,0,0,670,-540,0,0,0,0,0,-210,-270,250.0,7.737500000000001,13.0,51.0,0.25,10.9875
2025-03-21 21:05:00,6.2,5.7,10.1,34.6,37.8,35.1,5.5,3.7,30.2,6.2,8.8,11.5,37.7,33.3,8.1,37.8,27.8,131,0,175,35,-120,-15,-110,660,0,0,0,650,-530,0,0,0,0,0,-210,-270,250.0,7.741666666666667,13.0,51.0,0.25,10.991666666666667
2025-03-21 21:10:00,6.3,5.6,10.1,34.8,37.8,35.3,5.5,3.8,30.2,6.2,8.8,11.5,37.7,33.2,7.9,37.9,28.4,127,0,167,35,-120,-15,-110,620,0,0,0,620,-500,0,0,0,0,0,-190,-250,250.0,7.737500000000001,13.0,51.0,0.25,10.9875
2025-03-21 21:15:00,6.3,5.7,10.1,34.8,37.8,35.3,5.5,3.8,30.2,6.2,8.8,11.5,37.8,33.2,7.8,37.8,28.8,128,0,167,36,-110,-14,-100,620,0,0,0,610,-500,0,0,0,0,0,-190,-260,250.0,7.7375,13.0,51.0,0.25,10.9875
2025-03-21 21:20:00,6.3,5.7,10.1,34.8,37.8,35.2,5.6,3.8,30.2,6.2,8.8,11.4,37.8,33.1,7.8,37.9,27.7,128,0,167,35,-120,-14,-100,620,0,0,0,620,-500,0,0,0,0,0,-180,-240,250.0,7.737500000000001,13.0,51.0,0.25,10.9875
2025-03-21 21:25:00,6.3,5.6,10.1,34.9,37.8,35.3,5.6,3.9,30.2,6.2,8.8,11.4,37.8,33.1,7.7,37.7,28.6,128,0,167,36,-130,-14,-100,610,0,0,0,620,-500,0,0,0,0,0,-170,-230,250.0,7.7375,13.0,51.0,0.25,10.9875
2025-03-21 21:30:00,6.3,5.6,10.1,35.0,37.9,35.4,5.6,3.9,30.2,6.2,8.9,11.4,37.9,33.1,7.7,37.9,27.6,128,0,167,36,-130,-14,-100,600,0,0,0,610,-500,0,0,0,0,0,-170,-230,250.0,7.737500000000001,13.0,51.0,0.25,10.9875
2025-03-21 21:35:00,6.3,5.6,10.1,35.0,37.9,35.4,5.6,3.9,30.2,6.2,8.9,11.3,37.9,33.1,7.5,37.8,28.8,128,0,167,36,-140,-14,-100,620,0,0,0,620,-500,0,0,0,0,0,-170,-230,250.0,7.729166666666668,13.0,51.0,0.25,10.979166666666668
2025-03-21 21:40:00,6.3,5.7,10.1,35.0,38.0,35.5,5.6,3.9,30.2,6.2,8.9,11.3,38.0,33.1,7.7,38.0,27.8,128,0,167,36,-120,-14,-100,620,0,0,0,620,-500,0,0,0,0,0,-190,-230,250.0,7.729166666666667,13.0,51.0,0.25,10.979166666666668
2025-03-21 21:45:00,6.3,5.7,10.1,35.1,38.0,35.6,5.6,3.9,30.2,6.2,9.0,11.4,38.0,33.1,7.6,38.0,27.7,128,0,168,35,-130,-14,-110,610,0,0,0,610,-500,0,0,0,0,0,-180,-230,250.0,7.725,13.0,51.0,0.25,10.975
2025-03-21 21:50:00,6.3,5.7,10.1,35.0,38.0,35.5,5.6,3.9,30.2,6.2,9.0,11.3,38.0,33.1,7.6,37.9,28.2,128,0,168,36,-130,-14,-110,640,0,0,0,620,-500,0,0,0,0,0,-170,-230,250.0,7.720833333333332,13.0,51.0,0.25,10.970833333333331
2025-03-21 21:55:00,6.4,5.6,10.1,35.1,38.1,35.6,5.6,3.9,30.2,6.2,9.0,11.4,38.0,33.0,7.5,37.8,28.4,129,0,172,36,-130,-14,-110,610,0,0,0,620,-500,0,0,0,0,0,-170,-230,250.0,7.708333333333333,13.0,51.0,0.25,10.958333333333332
2025-03-21 22:00:00,6.4,5.6,10.1,35.2,38.1,35.7,5.6,3.9,30.2,6.3,9.1,11.5,38.2,32.9,7.5,37.9,28.4,129,0,173,36,-140,-14,-100,610,0,0,0,620,-500,0,0,0,0,0,-170,-220,250.0,7.699999999999999,13.0,51.0,0.25,10.95
2025-03-21 22:05:00,6.3,5.6,10.1,35.2,38.1,35.7,5.6,3.9,30.2,6.2,9.1,11.5,38.2,32.9,7.5,37.8,27.9,129,0,169,35,-130,-14,-110,620,0,0,0,620,-500,0,0,0,0,0,-180,-220,250.0,7.691666666666666,13.0,51.0,0.25,10.941666666666666
2025-03-21 22:10:00,6.4,5.7,10.1,35.3,38.3,35.8,5.6,3.9,30.2,6.2,9.1,11.4,38.3,32.9,7.6,38.0,27.8,128,0,167,35,-120,-14,-100,610,0,0,0,610,-490,0,0,0,0,0,-180,-240,250.0,7.6875,13.0,51.0,0.25,10.9375
2025-03-21 22:15:00,6.4,5.7,10.1,35.5,38.3,36.0,5.6,4.0,30.2,6.3,9.1,11.5,38.4,32.9,7.5,37.9,27.6,123,0,161,35,-130,-14,-110,580,0,0,0,590,-480,0,0,0,0,0,-170,-220,250.0,7.679166666666667,13.0,51.0,0.25,10.929166666666667
2025-03-21 22:20:00,6.4,5.7,10.3,35.5,38.3,36.0,5.7,4.0,30.2,6.3,9.1,11.8,38.4,32.9,7.5,38.0,27.7,123,0,162,35,-120,-13,-130,580,0,0,0,590,-470,0,0,0,0,0,-160,-210,250.0,7.679166666666667,13.0,51.0,0.25,10.929166666666667
2025-03-21 22:25:00,6.4,5.8,10.3,35.5,38.3,36.0,5.7,4.1,30.2,6.2,9.1,11.6,38.3,32.9,7.6,38.0,27.6,119,0,158,35,-100,-13,-100,590,0,0,0,570,-460,0,0,0,0,0,-170,-210,250.0,7.675000000000001,13.0,51.0,0.25,10.925
2025-03-21 22:30:00,6.4,6.0,10.2,35.6,38.3,36.1,5.8,4.3,30.2,6.3,9.2,11.5,38.2,32.8,7.7,37.8,27.9,109,0,148,36,-80,-14,-110,550,0,0,0,540,-430,0,0,0,0,0,-160,-200,250.0,7.683333333333334,13.0,51.0,0.25,10.933333333333334
2025-03-21 22:35:00,6.4,6.1,10.1,35.7,38.1,36.1,5.8,4.4,30.2,6.3,9.2,11.5,38.1,32.8,7.7,37.9,27.6,104,0,143,35,-60,-14,-120,520,0,0,0,500,-410,0,0,0,0,0,-150,-190,250.0,7.687500000000001,13.0,51.0,0.25,10.9375
2025-03-21 22:40:00,6.4,6.2,10.1,35.6,38.0,36.0,5.8,4.5,30.2,6.3,9.3,11.5,37.9,32.8,7.7,37.6,27.3,101,0,140,35,-40,-13,-120,500,0,0,0,480,-390,0,0,0,0,0,-160,-190,250.0,7.6875,13.0,51.0,0.25,10.9375
2025-03-21 22:45:00,6.4,6.6,10.1,35.4,35.9,35.8,6.5,6.5,35.5,6.2,5.9,11.5,35.7,36.5,7.7,0.2,26.6,0,47,4,80,60,-12,-110,280,-2,0,0,0,0,120,-90,0,0,0,0,0,250.0,7.691666666666666,13.0,51.0,0.25,10.941666666666666
2025-03-21 22:50:00,6.4,6.4,10.2,35.5,36.2,35.7,6.4,6.5,35.5,6.2,5.8,11.4,35.7,36.6,7.7,0.1,28.6,0,47,8,81,10,-12,-80,140,0,0,0,0,0,140,-100,0,0,0,0,0,250.0,7.6875,13.0,51.0,0.25,10.9375
2025-03-21 22:55:00,6.4,6.5,10.2,35.2,36.2,35.6,6.4,6.5,35.3,6.2,5.9,11.3,35.7,36.2,7.8,0.1,29.9,0,46,8,81,20,-11,-90,170,0,0,0,0,0,140,-100,0,0,0,0,0,250.0,7.683333333333334,13.0,51.0,0.25,10.933333333333334
2025-03-21 23:00:00,6.4,6.5,10.1,34.9,35.7,35.2,6.4,6.5,35.0,6.4,5.9,11.3,35.7,35.9,8.0,21.0,40.3,0,46,25,87,0,-11,-90,190,0,0,0,0,0,140,-130,0,0,0,-70,-80,250.0,7.683333333333333,13.0,51.0,0.25,10.933333333333334
2025-03-21 23:05:00,6.4,6.7,10.1,34.8,35.6,35.1,6.5,6.6,34.9,6.2,5.9,11.3,35.7,35.8,8.0,0.1,30.2,0,46,4,83,70,-10,-90,180,0,0,0,0,0,150,-90,0,0,0,0,0,250.0,7.679166666666666,13.0,51.0,0.25,10.929166666666667
2025-03-21 23:10:00,6.4,6.9,10.1,34.5,35.4,34.9,6.5,6.6,34.6,6.6,6.1,11.3,35.7,35.5,8.0,20.9,40.8,0,47,24,89,0,-10,-100,190,0,0,0,0,0,150,-140,0,0,0,-90,-110,250.0,7.683333333333333,13.0,51.0,0.25,10.933333333333334
2025-03-21 23:15:00,6.4,7.0,10.2,34.3,35.4,34.7,6.5,6.7,34.4,6.4,5.8,11.3,35.7,35.5,8.0,20.9,41.2,0,52,24,93,0,-10,-90,210,0,0,0,0,0,190,-160,0,0,0,-20,-130,250.0,7.691666666666666,13.0,51.0,0.25,10.941666666666666
2025-03-21 23:20:00,6.4,6.9,10.1,34.2,35.4,34.6,6.6,6.7,34.4,6.9,6.3,11.3,35.7,35.6,8.1,0.1,32.5,0,56,4,99,160,-9,-90,220,0,0,0,0,0,220,-170,0,0,0,-70,0,250.0,7.704166666666667,13.0,51.0,0.25,10.954166666666666
2025-03-21 23:25:00,6.4,6.9,10.1,33.9,35.3,34.4,6.7,6.7,34.1,6.8,6.1,11.3,35.7,35.4,8.1,21.0,41.9,0,63,24,105,0,-10,-90,260,0,0,0,0,0,230,-190,0,0,0,-70,-100,250.0,7.720833333333334,13.0,51.0,0.25,10.970833333333337
2025-03-21 23:30:00,6.4,7.1,10.2,33.9,35.3,34.4,6.7,6.7,34.1,6.9,6.3,11.3,35.7,35.5,8.2,21.0,41.8,0,64,25,106,0,-9,-100,270,0,0,0,0,0,260,-200,0,0,0,-60,-100,250.0,7.741666666666667,13.0,51.0,0.25,10.991666666666667
2025-03-21 23:35:00,6.4,7.1,10.2,33.8,35.2,34.2,6.9,6.8,34.0,7.0,6.2,11.3,35.7,35.5,8.3,20.9,41.9,0,66,24,107,0,-10,-100,300,0,0,0,0,0,280,-220,0,0,0,-60,-100,250.0,7.775000000000001,13.0,51.0,0.25,11.025000000000002
2025-03-21 23:40:00,6.4,7.1,10.2,33.6,35.1,34.1,6.9,6.8,33.8,7.0,6.2,11.3,35.7,35.3,8.3,21.0,41.8,0,66,24,107,0,-9,-100,330,0,0,0,0,0,300,-230,0,0,0,-70,-110,250.0,7.8,13.0,51.0,0.25,11.05
2025-03-21 23:45:00,6.4,7.1,10.1,33.6,35.2,34.1,7.0,6.8,33.8,6.9,6.2,11.3,35.6,35.3,8.3,21.0,41.8,0,66,29,108,0,-9,-110,310,0,0,0,0,0,300,-230,0,0,0,-60,-110,250.0,7.829166666666667,13.0,51.0,0.25,11.079166666666666
2025-03-21 23:50:00,6.5,7.1,10.1,33.5,35.1,33.9,7.0,6.9,33.7,6.8,5.8,11.4,35.5,35.5,8.1,20.9,42.0,0,77,29,119,0,-9,-110,330,0,0,0,0,0,310,-270,0,0,0,-60,-110,250.0,7.85,13.0,51.0,0.25,11.1
2025-03-21 23:55:00,6.5,7.1,10.1,33.3,35.3,33.7,7.0,6.9,33.5,6.4,5.4,11.4,35.5,35.5,8.0,21.0,42.4,0,85,24,127,0,-10,-120,400,0,0,0,0,0,380,-310,0,0,0,-80,-140,250.0,7.870833333333334,13.0,51.0,0.25,11.120833333333334
2025-03-22 00:00:00,6.5,7.1,9.9,33.2,35.4,33.7,6.8,6.9,33.4,6.2,5.1,11.3,35.5,35.5,8.1,21.0,42.0,0,105,24,147,0,-10,-130,430,0,0,0,0,0,410,-310,0,0,0,-90,-150,250.0,7.895833333333333,13.0,51.0,0.25,11.145833333333332
2025-03-22 00:05:00,6.5,7.1,9.9,33.2,35.5,33.7,6.7,7.0,33.5,5.7,4.5,11.3,35.5,35.6,8.1,21.0,42.5,0,89,26,131,0,-10,-140,470,0,0,0,0,0,470,-340,0,0,0,-120,-190,250.0,7.920833333333334,13.0,51.0,0.25,11.170833333333334
2025-03-22 00:10:00,6.3,5.6,10.0,33.1,35.3,33.6,6.5,7.0,33.4,5.9,4.8,11.6,35.5,35.6,8.1,0.2,33.1,0,105,5,144,-160,-10,-150,470,0,0,0,0,0,450,-350,0,0,0,0,0,250.0,7.941666666666667,13.0,51.0,0.25,11.191666666666666
2025-03-22 00:15:00,6.4,5.2,10.2,33.1,35.5,33.6,6.5,7.0,33.4,5.7,4.5,11.6,35.5,35.6,8.0,0.1,32.1,0,96,5,132,-220,-10,-120,490,0,0,0,0,0,480,-370,0,0,0,0,0,250.0,7.962500000000001,13.0,51.0,0.25,11.212500000000002
2025-03-22 00:20:00,6.4,5.2,10.2,33.1,35.4,33.6,6.4,7.1,33.4,5.8,4.5,11.6,35.5,35.6,8.0,20.1,39.6,0,95,25,144,-210,-10,-120,480,0,0,0,0,0,470,-370,0,0,0,0,0,250.0,7.983333333333334,13.0,51.0,0.25,11.233333333333334
2025-03-22 00:25:00,6.5,6.3,10.2,33.1,35.4,33.5,6.4,7.1,33.3,6.0,4.7,11.5,35.5,35.6,8.0,20.9,44.5,0,95,26,144,-20,-11,-110,490,0,0,0,0,0,470,-380,0,0,0,-160,-250,250.0,8.0,13.0,51.0,0.25,11.25
2025-03-22 00:30:00,6.6,6.3,10.2,33.1,35.5,33.5,6.4,7.1,33.3,6.0,4.7,11.5,35.5,35.7,7.9,21.0,44.7,0,105,25,154,-50,-11,-110,480,0,0,0,0,0,480,-390,0,0,0,-140,-200,250.0,8.008333333333335,13.0,51.0,0.25,11.258333333333336
2025-03-22 00:35:00,6.7,6.2,10.1,33.2,35.7,33.6,6.4,7.2,33.4,6.0,4.6,11.5,35.5,36.0,7.8,21.0,44.6,0,106,25,155,-80,-11,-110,510,0,0,0,0,0,530,-420,0,0,0,-150,-230,250.0,8.012500000000001,13.0,51.0,0.25,11.2625
2025-03-22 00:40:00,6.7,6.2,10.1,33.1,35.7,33.5,6.4,7.2,33.4,6.0,4.6,11.5,35.4,35.9,7.8,21.0,44.4,0,106,30,154,-90,-11,-120,550,0,0,0,0,0,540,-420,0,0,0,-160,-200,250.0,8.016666666666667,13.0,51.0,0.25,11.266666666666667
2025-03-22 00:45:00,6.7,6.2,10.0,33.2,35.8,33.6,6.5,7.2,33.4,6.0,4.6,11.4,35.4,36.0,7.8,21.1,44.5,0,106,26,155,-90,-12,-110,540,0,0,0,0,0,540,-420,0,0,0,-150,-200,250.0,8.020833333333334,13.0,51.0,0.25,11.270833333333334
2025-03-22 00:50:00,6.7,6.2,10.0,33.3,35.8,33.7,6.4,7.3,33.6,6.0,4.6,11.3,35.4,36.1,7.7,21.0,44.5,0,106,26,155,-90,-12,-110,530,0,0,0,0,0,530,-420,0,0,0,-150,-200,250.0,8.020833333333334,13.0,51.0,0.25,11.270833333333334
2025-03-22 00:55:00,6.6,6.2,10.0,33.3,35.8,33.7,6.5,7.3,33.5,6.0,4.5,11.3,35.4,36.1,7.8,20.9,45.1,0,106,26,156,-90,-12,-110,550,0,0,0,0,0,530,-420,0,0,0,-150,-210,250.0,8.020833333333334,13.0,51.0,0.25,11.270833333333334
2025-03-22 01:00:00,6.6,6.1,10.2,33.3,36.0,33.7,6.4,7.3,33.5,5.9,4.5,11.2,35.4,36.1,7.7,21.0,44.7,0,106,26,155,-90,-11,-80,550,1,0,0,0,0,530,-420,0,0,0,-160,-220,250.0,8.008333333333335,13.0,51.0,0.25,11.258333333333336
2025-03-22 01:05:00,6.6,6.1,10.2,33.3,35.9,33.8,6.5,7.4,33.6,5.9,4.5,11.2,35.4,36.1,7.7,20.9,44.8,0,107,25,155,-100,-12,-80,530,0,0,0,0,0,530,-420,0,0,0,-160,-210,250.0,7.995833333333334,13.0,51.0,0.25,11.245833333333334
2025-03-22 01:10:00,6.6,6.0,10.2,33.3,35.9,33.7,6.5,7.4,33.5,5.9,4.5,11.2,35.4,36.1,7.7,21.0,44.5,0,106,26,155,-120,-12,-80,550,0,0,0,0,0,540,-420,0,0,0,-150,-210,250.0,7.983333333333334,13.0,51.0,0.25,11.233333333333334
2025-03-22 01:15:00,6.6,6.0,10.1,33.3,35.9,33.7,6.4,7.4,33.5,5.9,4.5,11.2,35.4,36.1,7.7,20.9,45.0,0,106,24,155,-110,-12,-80,540,0,0,0,0,0,540,-420,0,0,0,-160,-200,250.0,7.970833333333334,13.0,51.0,0.25,11.220833333333337
2025-03-22 01:20:00,6.6,6.0,10.1,33.4,36.0,33.8,6.5,7.5,33.7,5.9,4.5,11.3,35.4,36.2,7.6,21.0,45.0,0,106,25,156,-110,-12,-90,530,0,0,0,0,0,530,-420,0,0,0,-160,-210,250.0,7.95,13.0,51.0,0.25,11.2
2025-03-22 01:25:00,6.6,6.1,10.1,33.5,36.0,33.8,6.4,7.5,33.7,5.9,4.5,11.3,35.4,36.2,7.7,21.0,46.0,0,107,24,157,-100,-12,-90,540,0,0,0,0,0,530,-420,0,0,0,-170,-220,250.0,7.933333333333334,13.0,51.0,0.25,11.183333333333334
2025-03-22 01:30:00,6.6,6.0,10.2,33.5,36.1,33.9,6.4,7.5,33.7,5.9,4.5,11.3,35.3,36.2,7.7,21.0,44.4,0,106,24,155,-100,-12,-90,530,0,0,0,0,0,540,-420,0,0,0,-160,-220,250.0,7.9125,13.0,51.0,0.25,11.1625
2025-03-22 01:35:00,6.6,6.1,10.1,33.6,36.1,33.9,6.4,7.6,33.8,5.9,4.5,11.3,35.3,36.4,7.8,21.1,45.2,0,107,29,156,-100,-12,-90,530,0,0,0,0,0,530,-420,0,0,0,-170,-210,250.0,7.891666666666667,13.0,51.0,0.25,11.141666666666666
2025-03-22 01:40:00,6.6,6.1,10.1,33.6,36.1,34.0,6.5,7.6,33.8,5.9,4.5,11.3,35.2,36.4,7.8,20.9,45.5,0,107,25,157,-110,-12,-100,540,0,0,0,0,0,540,-420,0,0,0,-160,-210,250.0,7.870833333333334,13.0,51.0,0.25,11.120833333333334
2025-03-22 01:45:00,6.6,6.1,10.2,33.6,36.2,34.0,6.4,7.6,33.8,5.9,4.5,11.4,35.2,36.3,7.7,20.9,45.6,0,107,26,156,-100,-12,-90,540,0,0,0,0,0,530,-420,0,0,0,-170,-220,250.0,7.845833333333334,13.0,51.0,0.25,11.095833333333337
2025-03-22 01:50:00,6.6,6.1,10.2,33.7,36.2,34.1,6.4,7.6,33.9,5.9,4.5,11.3,35.2,36.4,7.8,21.0,45.7,0,107,26,157,-90,-13,-90,530,0,0,0,0,0,530,-420,0,0,0,-170,-220,250.0,7.833333333333333,13.0,51.0,0.25,11.083333333333332
2025-03-22 01:55:00,6.6,6.1,10.2,33.7,36.2,34.0,6.4,7.7,33.9,5.9,4.5,11.4,35.2,36.4,7.8,21.0,45.3,0,107,26,157,-90,-13,-100,540,0,0,0,0,0,540,-420,0,0,0,-160,-220,250.0,7.825,13.0,51.0,0.25,11.075
2025-03-22 02:00:00,6.6,6.2,10.2,33.7,36.2,34.0,6.4,7.7,33.9,5.9,4.5,11.3,35.2,36.4,7.8,20.9,45.4,0,107,26,157,-90,-13,-100,550,0,0,0,0,0,530,-420,0,0,0,-170,-220,250.0,7.8125,13.0,51.0,0.25,11.0625
2025-03-22 02:05:00,6.6,6.1,10.2,33.8,36.4,34.2,6.5,7.7,34.0,6.0,4.5,11.5,35.2,36.6,8.0,21.0,45.4,0,108,26,157,-90,-13,-100,510,0,0,0,0,0,530,-420,0,0,0,-170,-220,250.0,7.808333333333334,13.0,51.0,0.25,11.058333333333334
2025-03-22 02:10:00,6.6,6.2,10.3,33.9,36.3,34.2,6.4,7.8,34.1,5.9,4.5,11.6,35.2,36.6,8.0,20.9,44.8,0,107,26,156,-80,-12,-120,530,0,0,0,0,0,530,-420,0,0,0,-170,-220,250.0,7.804166666666666,13.0,51.0,0.25,11.054166666666667
2025-03-22 02:15:00,6.6,6.2,10.2,33.8,36.4,34.2,6.3,7.8,34.0,6.0,4.5,11.6,35.2,36.6,8.0,20.9,46.4,0,107,25,158,-70,-13,-120,560,0,0,0,0,0,530,-420,0,0,0,-170,-200,250.0,7.804166666666666,13.0,51.0,0.25,11.054166666666667
2025-03-22 02:20:00,6.6,6.2,10.2,33.8,36.5,34.2,6.4,7.8,34.1,6.0,4.5,11.5,35.1,36.6,8.0,21.0,45.5,0,108,25,157,-70,-13,-110,530,0,0,0,0,0,530,-420,0,0,0,-160,-210,250.0,7.804166666666666,13.0,51.0,0.25,11.054166666666667
2025-03-22 02:25:00,6.6,6.3,10.0,33.9,36.4,34.3,6.4,7.9,34.1,6.0,4.6,11.5,35.1,36.7,8.0,21.0,44.9,0,108,30,157,-60,-13,-130,540,0,0,0,0,0,530,-420,0,0,0,-160,-200,250.0,7.804166666666666,13.0,51.0,0.25,11.054166666666667
2025-03-22 02:30:00,6.6,6.3,10.0,33.9,36.4,34.2,6.5,7.9,34.1,6.0,4.6,11.5,35.1,36.6,8.0,20.9,45.1,0,108,30,157,-60,-13,-130,550,0,0,0,0,0,530,-420,0,0,0,-160,-230,250.0,7.808333333333334,13.0,51.0,0.25,11.058333333333334
2025-03-22 02:35:00,6.6,6.2,10.1,33.9,36.5,34.3,6.5,7.9,34.1,5.9,4.5,11.5,35.1,36.6,7.8,21.0,45.5,0,108,26,157,-70,-13,-120,540,0,0,0,0,0,530,-420,0,0,0,-160,-220,250.0,7.808333333333334,13.0,51.0,0.25,11.058333333333334
2025-03-22 02:40:00,6.6,6.2,10.1,33.9,36.4,34.3,6.3,8.0,34.2,5.9,4.5,11.4,35.1,36.7,7.8,21.1,44.6,0,108,26,157,-80,-13,-100,540,0,0,0,0,0,530,-420,0,0,0,-160,-220,250.0,7.808333333333334,13.0,51.0,0.25,11.058333333333334
2025-03-22 02:45:00,6.6,6.1,10.0,33.9,36.7,34.3,6.5,8.0,34.1,5.8,3.9,11.3,35.1,37.6,7.8,20.9,45.5,0,172,26,221,-90,-13,-110,570,0,0,0,0,0,610,-530,0,0,0,-160,-220,250.0,7.808333333333334,13.0,51.0,0.25,11.058333333333334
2025-03-22 02:50:00,6.6,5.2,10.1,34.0,38.3,34.5,6.4,8.0,34.4,5.5,2.9,11.3,35.1,38.7,7.8,20.9,45.6,0,203,26,252,-230,-13,-100,810,2,0,0,0,0,910,-730,0,0,0,-220,-320,250.0,7.8125,13.0,51.0,0.25,11.0625
2025-03-22 02:55:00,6.6,4.9,10.1,34.2,38.6,34.6,6.3,8.0,34.5,5.5,2.9,11.4,35.1,38.9,7.5,21.0,45.2,0,206,26,253,-320,-14,-100,910,3,0,0,0,0,960,-750,0,0,0,-240,-320,250.0,7.800000000000001,13.0,51.0,0.25,11.05
2025-03-22 03:00:00,6.6,4.8,10.1,34.5,38.8,34.7,6.2,8.0,34.6,5.5,2.9,11.4,35.1,39.3,7.5,21.0,44.9,0,216,25,265,-360,-14,-100,940,2,0,0,0,0,990,-780,0,0,0,-250,-320,250.0,7.791666666666667,13.0,51.0,0.25,11.041666666666668
2025-03-22 03:05:00,6.6,4.9,10.1,34.7,39.4,35.2,6.2,8.1,35.0,5.7,3.0,11.4,35.1,39.7,7.5,21.0,44.6,0,216,25,268,-390,-15,-100,960,2,0,0,0,0,1010,-790,0,0,0,-250,-310,250.0,7.783333333333334,13.0,51.0,0.25,11.033333333333337
2025-03-22 03:10:00,6.6,4.9,10.1,35.0,39.7,35.4,6.3,8.1,35.4,5.8,3.1,11.4,35.0,40.0,7.5,21.0,45.0,0,218,24,271,-400,-16,-100,970,2,0,0,0,0,1010,-790,0,0,0,-240,-290,250.0,7.775000000000001,13.0,51.0,0.25,11.025000000000002
2025-03-22 03:15:00,6.6,4.9,10.2,35.3,40.0,35.8,6.3,8.2,35.8,5.9,3.2,11.5,34.9,40.4,7.5,21.0,44.8,0,221,25,274,-400,-16,-90,960,2,0,0,0,0,1010,-790,0,0,0,-230,-290,250.0,7.766666666666667,13.0,51.0,0.25,11.016666666666666
2025-03-22 03:20:00,6.6,4.9,10.2,35.5,40.5,36.3,6.4,8.2,36.2,6.0,3.3,11.4,34.9,40.9,7.3,21.0,44.1,0,223,29,276,-410,-17,-90,970,3,0,0,0,0,1020,-790,0,0,0,-220,-280,250.0,7.754166666666666,13.0,51.0,0.25,11.004166666666666
2025-03-22 03:25:00,6.6,5.0,10.2,35.6,40.9,36.5,6.5,8.2,36.5,6.0,3.3,11.5,34.9,41.3,7.2,20.9,43.2,0,224,30,276,-400,-18,-90,970,2,0,0,0,0,1020,-780,0,0,0,-220,-270,250.0,7.733333333333334,13.0,51.0,0.25,10.983333333333334
2025-03-22 03:30:00,6.5,5.0,10.1,35.7,41.1,36.8,6.4,8.2,36.7,5.9,3.3,11.5,34.9,41.6,7.2,21.1,41.8,0,225,26,275,-390,-18,-90,910,2,0,0,0,0,1010,-780,0,0,0,-220,-270,250.0,7.712499999999999,13.0,51.0,0.25,10.9625
2025-03-22 03:35:00,6.5,5.0,10.1,35.9,41.4,36.9,6.5,8.3,36.8,5.9,3.4,11.4,34.9,41.7,7.2,21.0,41.2,0,211,26,259,-380,-18,-100,940,2,0,0,0,0,960,-740,0,0,0,-210,-270,250.0,7.687500000000001,13.0,51.0,0.25,10.9375
2025-03-22 03:40:00,6.5,5.1,10.1,36.0,41.5,37.1,6.5,8.3,37.0,5.8,3.5,11.5,34.9,41.8,7.2,21.0,39.9,0,196,26,243,-330,-19,-90,910,2,0,0,0,0,900,-690,0,0,0,-210,-250,250.0,7.6625,13.0,51.0,0.25,10.9125
2025-03-22 03:45:00,6.4,5.1,10.1,36.3,41.6,37.2,6.4,8.3,37.2,5.7,3.6,11.4,34.9,41.9,7.2,21.0,38.9,0,177,26,220,-290,-19,-90,830,1,0,0,0,0,830,-630,0,0,0,-190,-240,250.0,7.641666666666667,13.0,51.0,0.25,10.891666666666666
2025-03-22 03:50:00,6.4,5.3,10.2,36.5,41.5,37.4,6.4,8.3,37.3,5.5,3.6,11.5,34.9,41.8,7.1,21.0,37.3,0,163,26,205,-230,-19,-90,710,1,0,0,0,0,740,-570,0,0,0,-180,-220,250.0,7.612500000000001,13.0,51.0,0.25,10.8625
2025-03-22 03:55:00,6.3,5.3,10.2,36.3,41.6,37.4,6.2,8.3,37.3,5.5,3.7,11.5,34.9,41.5,7.2,21.0,36.9,0,150,26,191,-200,-19,-100,660,1,0,0,0,0,640,-520,0,0,0,-180,-220,250.0,7.587499999999999,13.0,51.0,0.25,10.8375
2025-03-22 04:00:00,6.3,5.5,10.2,36.4,41.5,37.5,6.2,8.3,37.3,5.6,3.9,11.8,34.8,41.7,7.3,21.0,35.7,0,139,26,179,-150,-18,-130,630,1,0,0,0,0,630,-490,0,0,0,-180,-230,250.0,7.566666666666667,13.0,51.0,0.25,10.816666666666666
2025-03-22 04:05:00,6.3,5.8,10.3,36.4,41.2,37.3,6.2,8.4,37.2,5.6,4.0,11.7,34.7,41.4,7.5,20.9,35.1,0,131,26,170,-110,-18,-110,600,0,0,0,0,0,590,-460,0,0,0,-180,-210,250.0,7.545833333333334,13.0,51.0,0.25,10.795833333333334
2025-03-22 04:10:00,6.3,5.9,10.2,36.1,41.1,37.2,6.3,8.5,37.0,5.7,4.3,11.6,34.7,41.1,7.5,21.0,35.1,0,120,26,158,-80,-18,-120,550,0,0,0,0,0,520,-410,0,0,0,-160,-200,250.0,7.525000000000001,13.0,51.0,0.25,10.775000000000002
2025-03-22 04:15:00,6.3,6.0,10.2,36.2,41.0,37.2,6.2,8.5,37.0,5.7,4.4,11.6,34.7,41.3,7.6,20.9,34.0,0,110,30,149,-50,-18,-120,470,0,0,0,0,0,490,-380,0,0,0,-150,-210,250.0,7.508333333333334,13.0,51.0,0.25,10.758333333333333
2025-03-22 04:20:00,6.3,6.1,10.1,36.2,40.9,37.1,6.3,8.5,36.9,5.8,4.5,11.5,34.7,41.0,7.5,21.0,34.4,0,109,26,148,-40,-18,-120,470,0,0,0,0,0,470,-370,0,0,0,-150,-210,250.0,7.487500000000001,13.0,51.0,0.25,10.7375
2025-03-22 04:25:00,6.3,6.1,10.1,35.8,40.9,36.9,6.3,8.6,36.5,5.8,4.5,11.5,34.6,40.8,7.6,21.0,33.7,0,107,26,145,-30,-17,-110,500,0,0,0,0,0,470,-360,0,0,0,-150,-200,250.0,7.470833333333334,13.0,51.0,0.25,10.720833333333337
2025-03-22 04:30:00,6.3,6.2,10.0,36.0,40.7,36.6,6.3,8.6,36.4,5.8,4.6,11.4,34.6,40.7,7.7,21.0,33.6,0,106,26,144,-30,-17,-110,490,0,0,0,0,0,470,-360,0,0,0,-140,-190,250.0,7.458333333333333,13.0,51.0,0.25,10.708333333333332
2025-03-22 04:35:00,6.3,6.2,10.0,35.7,40.5,36.5,6.4,8.6,36.2,5.8,4.6,11.5,34.6,40.5,7.8,21.1,33.9,0,106,26,144,-20,-17,-110,460,0,0,0,0,0,470,-360,0,0,0,-150,-200,250.0,7.458333333333333,13.0,51.0,0.25,10.708333333333332
2025-03-22 04:40:00,6.3,6.2,10.0,35.2,40.2,36.1,6.3,8.6,35.8,5.8,4.6,11.5,34.6,40.2,7.7,21.0,33.8,0,105,26,143,-30,-16,-120,500,0,0,0,0,0,470,-360,0,0,0,-150,-200,250.0,7.454166666666667,13.0,51.0,0.25,10.704166666666666
2025-03-22 04:45:00,6.4,6.2,10.1,35.2,39.8,35.9,6.3,8.6,35.7,5.8,4.6,11.4,34.4,39.9,7.8,21.0,34.1,0,104,26,143,-30,-16,-100,510,0,0,0,0,0,470,-360,0,0,0,-150,-200,250.0,7.454166666666667,13.0,51.0,0.25,10.704166666666666
2025-03-22 04:50:00,6.4,6.2,10.0,35.3,39.5,35.8,6.3,8.7,35.6,5.8,4.6,11.3,34.4,39.7,7.8,20.9,33.9,0,104,24,142,-30,-16,-100,470,0,0,0,0,0,460,-370,0,0,0,-150,-200,250.0,7.454166666666667,13.0,51.0,0.25,10.704166666666666
2025-03-22 04:55:00,6.4,6.1,10.1,34.9,39.5,35.5,6.3,8.7,35.2,5.8,4.6,11.3,34.3,39.4,7.7,20.9,34.2,0,103,25,141,-40,-15,-100,510,0,0,0,0,0,470,-360,0,0,0,-150,-210,250.0,7.462499999999999,13.0,51.0,0.25,10.7125
2025-03-22 05:00:00,6.4,6.1,10.1,35.0,39.2,35.6,6.3,8.7,35.5,5.9,4.6,11.3,34.3,39.4,7.7,21.0,34.3,0,103,25,141,-50,-14,-100,470,0,0,0,0,0,470,-360,0,0,0,-150,-200,250.0,7.470833333333332,13.0,51.0,0.25,10.720833333333331
2025-03-22 05:05:00,6.4,6.1,10.1,35.2,39.0,35.5,6.3,8.8,35.5,5.9,4.6,11.4,34.3,39.3,7.7,20.9,34.1,0,103,29,141,-50,-14,-100,470,0,0,0,0,0,460,-360,0,0,0,-150,-190,250.0,7.479166666666667,13.0,51.0,0.25,10.729166666666668
2025-03-22 05:10:00,6.5,6.2,10.1,35.0,39.1,35.4,6.3,8.8,35.2,5.9,4.7,11.4,34.3,39.1,7.7,21.0,34.7,0,102,29,141,-60,-14,-100,510,0,0,0,0,0,480,-370,0,0,0,-140,-190,250.0,7.4875,13.0,51.0,0.25,10.7375
2025-03-22 05:15:00,6.5,6.2,10.1,34.8,38.8,35.1,6.3,8.8,34.8,5.9,4.6,11.4,34.1,38.6,7.7,21.0,35.7,0,107,26,147,-60,-13,-100,510,0,0,0,0,0,480,-370,0,0,0,-140,-190,250.0,7.495833333333334,13.0,51.0,0.25,10.745833333333334
2025-03-22 05:20:00,6.5,6.1,10.2,34.4,38.5,34.9,6.4,8.8,34.6,5.9,4.4,11.3,34.1,38.6,7.8,20.9,36.0,0,118,26,159,-70,-13,-100,550,0,0,0,0,0,550,-420,0,0,0,-160,-230,250.0,7.516666666666667,13.0,51.0,0.25,10.766666666666666
2025-03-22 05:25:00,6.5,6.0,10.2,34.1,38.4,34.6,6.4,8.8,34.4,5.8,4.1,11.5,34.1,38.6,7.8,21.0,36.9,0,135,25,175,-110,-13,-100,640,0,0,0,0,0,610,-480,0,0,0,-170,-230,250.0,7.541666666666667,13.0,51.0,0.25,10.791666666666668
2025-03-22 05:30:00,6.5,5.7,10.2,33.8,38.5,34.2,6.4,8.8,33.9,5.7,3.9,11.3,34.1,38.4,7.6,21.0,38.5,0,154,25,198,-150,-13,-100,730,0,0,0,0,0,700,-530,0,0,0,-170,-240,250.0,7.558333333333334,13.0,51.0,0.25,10.808333333333334
2025-03-22 05:35:00,6.5,5.3,10.0,34.0,38.5,34.1,6.3,8.9,34.0,5.6,3.3,11.3,34.0,39.0,7.5,21.0,39.6,0,184,25,228,-220,-13,-110,770,0,0,0,0,0,840,-670,0,0,0,-190,-270,250.0,7.570833333333334,13.0,51.0,0.25,10.820833333333333
2025-03-22 05:40:00,6.6,5.1,10.0,34.1,38.9,34.3,6.3,8.9,34.2,5.4,3.1,11.3,34.0,39.2,7.5,21.0,40.3,0,192,25,236,-280,-12,-110,860,0,0,0,0,0,900,-700,0,0,0,-220,-300,250.0,7.583333333333333,13.0,51.0,0.25,10.833333333333332
2025-03-22 05:45:00,6.6,4.9,10.1,34.3,39.1,34.6,6.3,9.0,34.4,5.5,3.0,11.4,34.0,39.2,7.5,21.0,41.5,0,193,25,238,-320,-12,-100,900,1,0,0,0,0,910,-710,0,0,0,-220,-280,250.0,7.595833333333334,13.0,51.0,0.25,10.845833333333337
2025-03-22 05:50:00,6.6,5.0,10.2,34.5,39.3,35.1,6.2,9.0,34.9,5.5,3.1,11.4,34.0,39.5,7.5,20.9,41.9,0,193,25,239,-330,-13,-90,900,1,0,0,0,0,910,-710,0,0,0,-230,-280,250.0,7.612500000000001,13.0,51.0,0.25,10.8625
2025-03-22 05:55:00,6.6,4.9,10.2,34.6,39.3,35.1,6.2,9.0,35.0,5.5,3.1,11.3,34.0,39.5,7.3,21.0,42.1,0,194,25,240,-330,-13,-90,880,1,0,0,0,0,910,-710,0,0,0,-210,-270,250.0,7.616666666666667,13.0,51.0,0.25,10.866666666666667
2025-03-22 06:00:00,6.6,4.9,10.2,34.7,39.3,35.1,6.2,9.0,35.0,5.5,3.1,11.6,34.0,39.5,7.3,21.0,42.4,0,196,29,243,-330,-13,-120,910,0,0,0,0,0,920,-710,0,0,0,-210,-260,250.0,7.616666666666667,13.0,51.0,0.25,10.866666666666667
2025-03-22 06:05:00,6.6,5.0,10.3,34.8,39.5,35.3,6.1,9.1,35.1,5.5,3.1,11.6,34.0,39.7,7.3,21.1,42.8,0,197,25,243,-320,-15,-110,930,0,0,0,0,0,920,-710,0,0,0,-220,-270,250.0,7.608333333333334,13.0,51.0,0.25,10.858333333333334
2025-03-22 06:10:00,6.6,5.0,10.2,34.9,39.5,35.5,6.2,9.1,35.4,5.5,3.1,11.5,34.0,39.8,7.4,20.9,43.2,0,198,25,245,-310,-15,-120,910,0,0,0,0,0,910,-720,0,0,0,-220,-270,250.0,7.604166666666668,13.0,51.0,0.25,10.854166666666668
2025-03-22 06:15:00,6.5,5.1,10.0,34.9,39.7,35.6,6.3,9.1,35.6,5.5,3.1,11.5,34.0,39.9,7.6,21.0,43.2,0,199,25,246,-300,-16,-120,890,0,0,0,0,0,920,-710,0,0,0,-220,-270,250.0,7.604166666666667,13.0,51.0,0.25,10.854166666666668
2025-03-22 06:20:00,6.5,5.1,10.0,34.8,40.0,35.8,6.3,9.1,35.7,5.5,3.1,11.5,34.0,40.2,7.7,21.1,42.2,0,199,25,246,-290,-17,-120,900,1,0,0,0,0,920,-710,0,0,0,-230,-280,250.0,7.6125,13.0,51.0,0.25,10.8625
2025-03-22 06:25:00,6.5,5.1,10.1,35.0,40.2,35.9,6.2,9.1,35.8,5.5,3.1,11.5,34.0,40.5,7.7,20.9,40.8,0,201,25,246,-280,-17,-120,860,1,0,0,0,0,910,-710,0,0,0,-240,-290,250.0,7.616666666666667,13.0,51.0,0.25,10.866666666666667
2025-03-22 06:30:00,6.4,5.1,10.0,35.0,40.4,35.8,6.1,9.1,35.7,5.5,3.1,11.5,34.0,40.7,7.8,21.0,39.9,0,202,25,246,-280,-17,-110,910,1,0,0,0,0,920,-720,0,0,0,-240,-290,250.0,7.620833333333334,13.0,51.0,0.25,10.870833333333334
2025-03-22 06:35:00,6.4,5.2,10.0,34.9,40.6,35.9,6.2,9.2,35.8,5.5,3.2,11.3,33.9,40.8,8.0,21.0,38.7,0,193,24,236,-260,-17,-110,890,1,0,0,0,0,890,-700,0,0,0,-260,-310,250.0,7.629166666666666,13.0,51.0,0.25,10.879166666666666
2025-03-22 06:40:00,6.4,5.3,10.1,35.1,40.6,36.2,6.2,9.3,36.1,5.5,3.4,11.3,33.8,40.8,8.1,20.9,38.0,0,165,24,208,-240,-17,-100,800,1,0,0,0,0,800,-620,0,0,0,-260,-310,250.0,7.645833333333333,13.0,51.0,0.25,10.895833333333332
2025-03-22 06:45:00,6.4,5.6,10.1,35.1,40.2,36.0,6.2,9.3,36.0,5.5,3.7,11.4,33.8,40.3,8.3,21.0,36.5,0,148,24,188,-170,-17,-80,730,0,0,0,0,0,680,-540,0,0,0,-250,-290,250.0,7.666666666666667,13.0,51.0,0.25,10.916666666666668
2025-03-22 06:50:00,6.3,5.7,10.2,34.8,40.1,35.9,6.2,9.3,35.7,5.6,3.9,11.3,33.8,40.0,8.6,20.9,35.4,0,134,28,174,-120,-17,-80,670,0,0,0,0,0,630,-490,0,0,0,-230,-290,250.0,7.7,13.0,51.0,0.25,10.95
2025-03-22 06:55:00,6.3,5.8,10.2,34.7,39.8,35.8,6.2,9.3,35.5,5.6,4.0,11.3,33.8,40.0,8.5,20.9,35.2,0,133,28,172,-110,-17,-80,620,0,0,0,0,0,610,-470,0,0,0,-220,-260,250.0,7.733333333333333,13.0,51.0,0.25,10.983333333333334
2025-03-22 07:00:00,6.3,6.0,10.2,34.6,39.7,35.6,6.2,9.3,35.4,5.6,4.0,11.4,33.8,39.8,8.6,20.9,35.8,0,128,25,168,-70,-16,-90,620,0,0,0,0,0,590,-460,0,0,0,-230,-280,250.0,7.770833333333333,13.0,51.0,0.25,11.020833333333332
2025-03-22 07:05:00,6.3,6.0,10.2,34.7,39.6,35.6,6.2,9.4,35.4,5.6,4.1,11.4,33.8,39.7,8.6,20.8,34.9,0,123,25,161,-60,-16,-90,600,0,0,0,0,0,570,-440,0,0,0,-230,-280,250.0,7.808333333333333,13.0,51.0,0.25,11.058333333333334
2025-03-22 07:10:00,6.3,6.1,10.2,34.5,39.4,35.4,6.2,9.4,35.1,5.7,4.2,11.5,33.6,39.5,8.9,21.0,35.1,0,121,25,159,-40,-16,-100,570,0,0,0,0,0,560,-440,0,0,0,-240,-270,250.0,7.858333333333333,13.0,51.0,0.25,11.108333333333334
2025-03-22 07:15:00,6.3,6.2,10.2,34.3,39.3,35.3,6.3,9.4,35.0,5.7,4.2,11.4,33.6,39.4,8.9,21.0,34.4,0,120,25,158,-30,-15,-90,600,0,0,0,0,0,560,-430,0,0,0,-230,-280,250.0,7.908333333333334,13.0,51.0,0.25,11.158333333333337
2025-03-22 07:20:00,6.3,6.2,10.0,34.4,39.2,35.1,6.2,9.4,34.8,5.7,4.2,11.5,33.6,39.4,9.0,21.0,34.6,0,119,25,158,-30,-15,-110,560,0,0,0,0,0,560,-430,0,0,0,-230,-280,250.0,7.958333333333333,13.0,51.0,0.25,11.208333333333332
2025-03-22 07:25:00,6.4,6.2,10.0,34.3,39.1,34.9,6.2,9.5,34.8,5.7,4.2,11.3,33.6,39.3,9.0,21.0,34.4,0,120,25,157,-20,-15,-110,550,0,0,0,0,0,550,-430,0,0,0,-230,-280,250.0,8.008333333333333,13.0,51.0,0.25,11.258333333333333
2025-03-22 07:30:00,6.4,6.2,10.1,34.1,39.0,34.8,6.3,9.5,34.5,5.7,4.2,11.3,33.5,38.9,9.0,21.0,35.5,0,119,25,158,-20,-14,-110,610,0,0,0,0,0,560,-430,0,0,0,-230,-290,250.0,8.066666666666666,13.0,51.0,0.25,11.316666666666666
2025-03-22 07:35:00,6.4,6.3,10.1,34.2,38.7,34.9,6.3,9.5,34.7,5.7,4.2,11.3,33.5,38.9,9.1,21.0,34.9,0,118,25,157,-20,-14,-110,570,0,0,0,0,0,550,-430,0,0,0,-240,-290,250.0,8.133333333333333,13.0,51.0,0.25,11.383333333333333
